time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.4789333343505859,0.3765543699264526,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9527157545089722,0.3565658926963806,0.3374710381031036,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.971759557723999,0.3774178922176361,0.2640563249588012,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9158539772033693,0.3210715353488922,0.3043991327285766,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8011866807937622,0.21363265812397,0.9645984172821044,285.04119873046875,284.95001220703125,298.24188232421875,294.0828552246094,297.7525634765625,297.4588928222656,285.0402526855469,1.0,0.4899552166461944,0.5156160593032837,0.5156160593032837,1.0,1.0,-2.6977131366729736,1.0112459659576416,1.6864672899246216,0.4008210003376007,0.9705528020858764,0.9705528020858764,0.0,89.46602630615234,127.0,53116.44140625,0.0,1527.835205078125,1.0,280.04229736328125,283.5061340332031,297.059814453125,300.4367980957031,293.1499938964844,293.1499938964844,279.75,31897.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440482020378113,1.0,0.0,0.0,3.6669046878814697,3.6669301986694336,8.972067462309496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.5302734375,0.0,1609.626708984375,1895.4371337890625,0.0,2879.559814453125,0.9205214381217957,1.0,0.0,3.0,1.0,0.0
17833140,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.4781974554061889,0.4086708724498749,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9268639087677002,0.3594698905944824,0.3407207727432251,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9456528425216676,0.3783483803272247,0.2651253342628479,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8916991949081421,0.3226683139801025,0.3064093887805938,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7807579040527344,0.2145203053951263,0.9708751440048218,284.924560546875,284.95001220703125,298.3043518066406,294.10125732421875,297.7532958984375,297.42169189453125,284.9281616210937,1.0,0.5038623213768005,0.5151627659797668,0.5151627659797668,1.0,1.0,-2.75144362449646,1.033291578292847,1.7181521654129028,0.4109098017215729,0.8899814486503601,0.8899814486503601,0.0,98.86052703857422,145.0,54807.4140625,0.0,1648.300048828125,1.0,279.75701904296875,283.3607482910156,297.1437683105469,300.6922302246094,293.1499938964844,293.1499938964844,280.04998779296875,36916.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566778302192688,1.0,0.0,0.0,3.632538318634033,3.6325643062591553,8.80468292052683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.19970703125,0.0,1606.5970458984375,1895.4371337890625,0.0,2997.851806640625,0.9168357253074646,1.0,0.0,3.0,1.0,0.0
17833200,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.4781974554061889,0.4086708724498749,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9268639087677002,0.3594698905944824,0.3407207727432251,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9456528425216676,0.3783483803272247,0.2651253342628479,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8916991949081421,0.3226683139801025,0.3064093887805938,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7807579040527344,0.2145203053951263,0.9708751440048218,284.924560546875,284.95001220703125,298.3043518066406,294.10125732421875,297.7532958984375,297.42169189453125,284.9281616210937,1.0,0.5038623213768005,0.5151627659797668,0.5151627659797668,1.0,1.0,-2.75144362449646,1.033291578292847,1.7181521654129028,0.4109098017215729,0.8899814486503601,0.8899814486503601,0.0,98.86052703857422,145.0,54807.4140625,0.0,1648.300048828125,1.0,279.75701904296875,283.3607482910156,297.1437683105469,300.6922302246094,293.1499938964844,293.1499938964844,280.04998779296875,36916.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566778302192688,1.0,0.0,0.0,3.632538318634033,3.6325643062591553,8.80468292052683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.19970703125,0.0,1606.5970458984375,1895.4371337890625,0.0,2997.851806640625,0.9168357253074646,1.0,0.0,3.0,1.0,0.0
17833260,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9814340472221376,0.4746843874454498,0.4280069768428802,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8913692831993103,0.362872302532196,0.3442588746547699,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9058555960655212,0.3799248933792114,0.2664341926574707,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8591372966766357,0.3246807157993316,0.3086626827716827,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7524322271347046,0.2154731005430221,0.9772845506668092,285.0678405761719,284.95001220703125,298.3645324707031,294.1185607910156,297.7474975585937,297.3762512207031,285.0685729980469,1.0,0.519478440284729,0.5134269595146179,0.5134269595146179,1.0,1.0,-2.795550346374512,1.049099326133728,1.7464510202407837,0.4172570407390594,1.0,1.0,0.0,113.60289764404295,163.0,54871.70703125,0.0,1781.081298828125,1.0,280.0427551269531,283.5009460449219,297.11785888671875,300.61297607421875,293.1499938964844,293.1499938964844,279.75,32389.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528124094009399,1.0,0.0,0.0,3.7915892601013184,3.791616201400757,9.59258954935649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.6630859375,0.0,1766.1474609375,1895.4371337890625,0.0,2961.618896484375,0.9493837356567384,1.0,0.0,3.0,1.0,0.0
17833320,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9814340472221376,0.4746843874454498,0.4280069768428802,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8913692831993103,0.362872302532196,0.3442588746547699,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9058555960655212,0.3799248933792114,0.2664341926574707,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8591372966766357,0.3246807157993316,0.3086626827716827,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7524322271347046,0.2154731005430221,0.9772845506668092,285.0678405761719,284.95001220703125,298.3645324707031,294.1185607910156,297.7474975585937,297.3762512207031,285.0685729980469,1.0,0.519478440284729,0.5134269595146179,0.5134269595146179,1.0,1.0,-2.795550346374512,1.049099326133728,1.7464510202407837,0.4172570407390594,1.0,1.0,0.0,113.60289764404295,163.0,54871.70703125,0.0,1781.081298828125,1.0,280.0427551269531,283.5009460449219,297.11785888671875,300.61297607421875,293.1499938964844,293.1499938964844,279.75,32389.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528124094009399,1.0,0.0,0.0,3.7915892601013184,3.791616201400757,9.59258954935649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.6630859375,0.0,1766.1474609375,1895.4371337890625,0.0,2961.618896484375,0.9493837356567384,1.0,0.0,3.0,1.0,0.0
17833380,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.936147391796112,0.4743381440639496,0.4278291761875152,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8543074131011963,0.365321546792984,0.3476398587226867,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8659994602203369,0.3803656101226806,0.2675810158252716,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8246083855628967,0.3258043825626373,0.310780256986618,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7224300503730774,0.2157240808010101,0.9831063747406006,284.9000549316406,284.95001220703125,298.4220886230469,294.1346740722656,297.7513427734375,297.3491516113281,284.9015808105469,1.0,0.5336849689483643,0.511691153049469,0.511691153049469,1.0,1.0,-2.8057339191436768,1.0504096746444702,1.7553242444992063,0.4168153405189514,0.911710560321808,0.911710560321808,0.0,133.60523986816406,181.0,56057.84765625,0.0,1895.345947265625,1.0,279.757080078125,283.3116760253906,297.1777038574219,300.82305908203125,293.1499938964844,293.1499938964844,279.45001220703125,37172.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654943704605103,1.0,0.0,0.0,3.768363237380981,3.768390893936157,9.475427873439912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.5205078125,0.0,1773.888427734375,1895.4371337890625,0.0,3080.54345703125,0.947312355041504,1.0,0.0,3.0,1.0,0.0
17833440,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.936147391796112,0.4743381440639496,0.4278291761875152,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8543074131011963,0.365321546792984,0.3476398587226867,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8659994602203369,0.3803656101226806,0.2675810158252716,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8246083855628967,0.3258043825626373,0.310780256986618,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7224300503730774,0.2157240808010101,0.9831063747406006,284.9000549316406,284.95001220703125,298.4220886230469,294.1346740722656,297.7513427734375,297.3491516113281,284.9015808105469,1.0,0.5336849689483643,0.511691153049469,0.511691153049469,1.0,1.0,-2.8057339191436768,1.0504096746444702,1.7553242444992063,0.4168153405189514,0.911710560321808,0.911710560321808,0.0,133.60523986816406,181.0,56057.84765625,0.0,1895.345947265625,1.0,279.757080078125,283.3116760253906,297.1777038574219,300.82305908203125,293.1499938964844,293.1499938964844,279.45001220703125,37172.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654943704605103,1.0,0.0,0.0,3.768363237380981,3.768390893936157,9.475427873439912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.5205078125,0.0,1773.888427734375,1895.4371337890625,0.0,3080.54345703125,0.947312355041504,1.0,0.0,3.0,1.0,0.0
17833500,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.9170406460762024,0.4746906161308288,0.4284170269966125,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.8405999541282654,0.3663402497768402,0.349032312631607,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.8509686589241028,0.3803444504737854,0.2678940892219543,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.8111329674720764,0.3261582851409912,0.3115484714508056,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.7101938128471375,0.2156801074743271,0.9849201440811156,284.8064880371094,284.95001220703125,298.4497985839844,294.14227294921875,297.7550964355469,297.3392639160156,284.80810546875,1.0,0.5406002998352051,0.5108232498168945,0.5108232498168945,1.0,1.0,-2.8115944862365723,1.051391363143921,1.760203242301941,0.4165852665901184,0.8175852298736572,0.8175852298736572,0.0,143.29837036132812,181.0,56601.10546875,0.0,1951.065185546875,1.0,279.49810791015625,283.2032165527344,297.19940185546875,300.9574584960937,293.1499938964844,293.1499938964844,279.45001220703125,42321.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720358610153198,1.0,0.0,0.0,3.647726058959961,3.6477532386779785,8.878461699168838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.2998046875,0.0,1664.9366455078125,1895.4371337890625,0.0,3141.906982421875,0.9213356375694276,1.0,0.0,3.0,1.0,0.0
17833560,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9014198184013368,0.4754517078399658,0.4291910827159881,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8288407921791077,0.3674592971801758,0.3503633439540863,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8380960822105408,0.3804526031017303,0.2681577205657959,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7984220385551453,0.3265891671180725,0.312248021364212,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6984553933143616,0.2156717926263809,0.9864304661750792,284.88153076171875,284.95001220703125,298.4767150878906,294.1495361328125,297.76055908203125,297.3324890136719,284.8848571777344,1.0,0.547364354133606,0.5100680589675903,0.5100680589675903,1.0,1.0,-2.8170952796936035,1.0523948669433594,1.764700412750244,0.4164269566535949,0.8323830962181091,0.8323830962181091,0.0,152.9263153076172,169.0,56297.7890625,0.0,2006.118408203125,1.0,279.4581298828125,283.2747802734375,297.1695861816406,300.8446960449219,293.1499938964844,293.1499938964844,279.75,41186.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722990155220032,1.0,0.0,0.0,3.52285099029541,3.522876501083374,8.280981660391262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.87158203125,0.0,1512.1044921875,1895.4371337890625,0.0,3144.37548828125,0.8963512778282166,1.0,0.0,3.0,1.0,0.0
17833620,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8953785300254822,0.4778718054294586,0.4311421513557434,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8242592215538025,0.3698446750640869,0.3525649607181549,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8324113488197327,0.3814473152160644,0.268781453371048,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7928667664527893,0.327860563993454,0.3134245872497558,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.693016529083252,0.2161007970571518,0.9885206818580629,285.0130615234375,284.95001220703125,298.5160827636719,294.159912109375,297.775634765625,297.3338928222656,285.01171875,1.0,0.5512815713882446,0.5089201927185059,0.5089201927185059,1.0,1.0,-2.8267598152160645,1.0544700622558594,1.772289752960205,0.4164462685585022,0.9300903677940368,0.9300903677940368,0.0,158.28353881835938,169.0,55778.26953125,0.0,2047.638671875,1.0,279.7298278808594,283.4098815917969,297.1196594238281,300.6646728515625,293.1499938964844,293.1499938964844,279.75,33474.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626802563667297,1.0,0.0,0.0,3.622516632080078,3.622541904449463,8.756167630963319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.849609375,0.0,1569.28759765625,1895.4371337890625,0.0,3054.14501953125,0.9119381904602052,1.0,0.0,3.0,1.0,0.0
17833680,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8955541849136353,0.4786212146282196,0.4318732023239136,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8245200514793396,0.3706221580505371,0.353320300579071,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8323686122894287,0.3817868828773498,0.2690390944480896,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7929282784461975,0.328288197517395,0.3138477504253387,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6929392218589783,0.2162695974111557,0.9893216490745544,285.00689697265625,284.95001220703125,298.5281066894531,294.1629943847656,297.7803039550781,297.3345031738281,285.0064697265625,1.0,0.5518850684165955,0.5085576772689819,0.5085576772689819,1.0,1.0,-2.8303279876708984,1.0553357601165771,1.7749921083450315,0.4165656268596649,0.9355801939964294,0.9355801939964294,0.0,158.65687561035156,157.0,55863.375,0.0,2055.290283203125,1.0,279.7414855957031,283.40435791015625,297.1331481933594,300.6971740722656,293.1499938964844,293.1499938964844,279.45001220703125,33467.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620149493217468,1.0,0.0,0.0,3.6456315517425537,3.6456573009490967,8.868269105732907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.6142578125,0.0,1596.265869140625,1895.4371337890625,0.0,3047.90380859375,0.9171066880226136,1.0,0.0,3.0,1.0,0.0
17833740,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8999406695365906,0.4805115759372711,0.4337843060493469,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8288693428039551,0.3732149004936218,0.3558487892150879,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8354243636131287,0.3823994100093841,0.2695634365081787,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7966437339782715,0.3294805884361267,0.3150475919246673,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6957481503486633,0.2165936380624771,0.9908713698387146,284.90936279296875,284.95001220703125,298.5758972167969,294.175048828125,297.79217529296875,297.3265075683594,284.91168212890625,1.0,0.5517314076423645,0.5070472955703735,0.5070472955703735,1.0,1.0,-2.8396072387695312,1.056567907333374,1.7830392122268677,0.4159943461418152,0.8495305180549622,0.8495305180549622,0.0,156.9490509033203,145.0,56534.828125,0.0,2062.298095703125,1.0,279.4577331542969,283.2893371582031,297.1950378417969,300.8718566894531,293.1499938964844,293.1499938964844,279.75,38863.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699914216995239,1.0,0.0,0.0,3.5250608921051025,3.525086164474488,8.291374342661584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.57958984375,0.0,1497.788818359375,1895.4371337890625,0.0,3122.72998046875,0.8944201469421387,1.0,0.0,3.0,1.0,0.0
17833800,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8999406695365906,0.4805115759372711,0.4337843060493469,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8288693428039551,0.3732149004936218,0.3558487892150879,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8354243636131287,0.3823994100093841,0.2695634365081787,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7966437339782715,0.3294805884361267,0.3150475919246673,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6957481503486633,0.2165936380624771,0.9908713698387146,284.90936279296875,284.95001220703125,298.5758972167969,294.175048828125,297.79217529296875,297.3265075683594,284.91168212890625,1.0,0.5517314076423645,0.5070472955703735,0.5070472955703735,1.0,1.0,-2.8396072387695312,1.056567907333374,1.7830392122268677,0.4159943461418152,0.8495305180549622,0.8495305180549622,0.0,156.9490509033203,145.0,56534.828125,0.0,2062.298095703125,1.0,279.4577331542969,283.2893371582031,297.1950378417969,300.8718566894531,293.1499938964844,293.1499938964844,279.75,38863.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699914216995239,1.0,0.0,0.0,3.5250608921051025,3.525086164474488,8.291374342661584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.57958984375,0.0,1497.788818359375,1895.4371337890625,0.0,3122.72998046875,0.8944201469421387,1.0,0.0,3.0,1.0,0.0
17833860,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9124480485916138,0.4835975766181946,0.4359951913356781,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8395129442214966,0.37648406624794,0.3584586381912231,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8449069261550903,0.383800059556961,0.2701687514781952,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8069246411323547,0.3312632739543915,0.3162804245948791,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7044353485107422,0.21734619140625,0.9923242330551147,285.0166931152344,284.95001220703125,298.61981201171875,294.1855163574219,297.8096618652344,297.32940673828125,285.01544189453125,1.0,0.5488523244857788,0.505815863609314,0.505815863609314,1.0,1.0,-2.849350929260254,1.0584592819213867,1.7908915281295776,0.4157892167568207,0.9523245692253112,0.9523245692253112,0.0,150.54385375976562,133.0,56144.44140625,0.0,2047.2877197265625,1.0,279.7415771484375,283.4027099609375,297.1642761230469,300.7463684082031,293.1499938964844,293.1499938964844,279.45001220703125,32771.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619224429130554,1.0,0.0,0.0,3.666837930679321,3.666863679885864,8.971741181085235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.5595703125,0.0,1616.11328125,1895.4371337890625,0.0,3047.0361328125,0.9213006496429444,1.0,0.0,3.0,1.0,0.0
17833920,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9124480485916138,0.4835975766181946,0.4359951913356781,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8395129442214966,0.37648406624794,0.3584586381912231,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8449069261550903,0.383800059556961,0.2701687514781952,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8069246411323547,0.3312632739543915,0.3162804245948791,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7044353485107422,0.21734619140625,0.9923242330551147,285.0166931152344,284.95001220703125,298.61981201171875,294.1855163574219,297.8096618652344,297.32940673828125,285.01544189453125,1.0,0.5488523244857788,0.505815863609314,0.505815863609314,1.0,1.0,-2.849350929260254,1.0584592819213867,1.7908915281295776,0.4157892167568207,0.9523245692253112,0.9523245692253112,0.0,150.54385375976562,133.0,56144.44140625,0.0,2047.2877197265625,1.0,279.7415771484375,283.4027099609375,297.1642761230469,300.7463684082031,293.1499938964844,293.1499938964844,279.45001220703125,32771.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619224429130554,1.0,0.0,0.0,3.666837930679321,3.666863679885864,8.971741181085235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.5595703125,0.0,1616.11328125,1895.4371337890625,0.0,3047.0361328125,0.9213006496429444,1.0,0.0,3.0,1.0,0.0
17833980,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.930309236049652,0.4853149056434631,0.4375262856483459,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8539044857025146,0.379108190536499,0.3607745170593261,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8581104278564453,0.3843998908996582,0.2705061137676239,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8200043439865112,0.3324663043022156,0.3172472417354584,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7159344553947449,0.2177456617355346,0.9930644035339355,284.9031677246094,284.95001220703125,298.6595153808594,294.19439697265625,297.81842041015625,297.3211975097656,284.9056091308594,1.0,0.5443809628486633,0.5045843720436096,0.5045843720436096,1.0,1.0,-2.8564395904541016,1.0592167377471924,1.7972227334976196,0.4151897132396698,0.856163740158081,0.856163740158081,0.0,142.11695861816406,121.0,56855.1484375,0.0,2017.937255859375,1.0,279.4574890136719,283.2737731933594,297.2198486328125,300.9195861816406,293.1499938964844,293.1499938964844,279.75,38711.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710141181945801,1.0,0.0,0.0,3.5588223934173584,3.5588479042053223,8.450957693639793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.38037109375,0.0,1534.675537109375,1895.4371337890625,0.0,3132.3232421875,0.9017364382743835,1.0,0.0,3.0,1.0,0.0
17834040,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.930309236049652,0.4853149056434631,0.4375262856483459,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8539044857025146,0.379108190536499,0.3607745170593261,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8581104278564453,0.3843998908996582,0.2705061137676239,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8200043439865112,0.3324663043022156,0.3172472417354584,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7159344553947449,0.2177456617355346,0.9930644035339355,284.9031677246094,284.95001220703125,298.6595153808594,294.19439697265625,297.81842041015625,297.3211975097656,284.9056091308594,1.0,0.5443809628486633,0.5045843720436096,0.5045843720436096,1.0,1.0,-2.8564395904541016,1.0592167377471924,1.7972227334976196,0.4151897132396698,0.856163740158081,0.856163740158081,0.0,142.11695861816406,121.0,56855.1484375,0.0,2017.937255859375,1.0,279.4574890136719,283.2737731933594,297.2198486328125,300.9195861816406,293.1499938964844,293.1499938964844,279.75,38711.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710141181945801,1.0,0.0,0.0,3.5588223934173584,3.5588479042053223,8.450957693639793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.38037109375,0.0,1534.675537109375,1895.4371337890625,0.0,3132.3232421875,0.9017364382743835,1.0,0.0,3.0,1.0,0.0
17834100,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9412828087806702,0.486722856760025,0.43828085064888,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8628475069999695,0.380693644285202,0.3618887960910797,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8664225339889526,0.3850201070308685,0.2706342041492462,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8277052044868469,0.3332980871200561,0.3176758587360382,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.722499430179596,0.2180913835763931,0.9931743144989014,285.0254211425781,284.95001220703125,298.6776733398437,294.1981811523437,297.8251037597656,297.3217163085937,285.0289306640625,1.0,0.5417162775993347,0.5039686560630798,0.5039686560630798,1.0,1.0,-2.8594820499420166,1.0593899488449097,1.8000919818878174,0.4146820306777954,0.94178307056427,0.94178307056427,0.0,137.28268432617188,121.0,56176.42578125,0.0,1999.3623046875,1.0,279.7001037597656,283.4076232910156,297.16815185546875,300.7174377441406,293.1499938964844,293.1499938964844,279.75,33825.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86501145362854,1.0,0.0,0.0,3.6146066188812256,3.6146318912506095,8.717970558791421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.2646484375,0.0,1562.7108154296875,1895.4371337890625,0.0,3076.0126953125,0.912120759487152,1.0,0.0,3.0,1.0,0.0
17834160,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9544289112091064,0.4882960617542267,0.4394671022891998,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8740143775939941,0.3824275135993957,0.3632652163505554,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8769680857658386,0.3858134150505066,0.2709945440292358,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8372219204902649,0.3342685103416443,0.3183355033397674,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7304739952087402,0.2185508757829666,0.994029700756073,285.01568603515625,284.95001220703125,298.69464111328125,294.2015380859375,297.8326721191406,297.3243713378906,285.013916015625,1.0,0.5389869809150696,0.5033694505691528,0.5033694505691528,1.0,1.0,-2.864814043045044,1.0605387687683103,1.804275393486023,0.4146640002727508,0.9600504636764526,0.9600504636764526,0.0,131.87188720703125,109.0,56410.3203125,0.0,1981.6568603515625,1.0,279.7424011230469,283.3926086425781,297.1812744140625,300.7823181152344,293.1499938964844,293.1499938964844,279.45001220703125,32778.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631927967071533,1.0,0.0,0.0,3.695900917053223,3.6959269046783447,9.114522754316569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.279296875,0.0,1650.9493408203125,1895.4371337890625,0.0,3058.952392578125,0.9278100728988647,1.0,0.0,3.0,1.0,0.0
17834220,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.979406237602234,0.4899000823497772,0.4408338367938995,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8985885381698608,0.3850924372673034,0.3655440211296081,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9000729322433472,0.3864343166351318,0.2712893784046173,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8583438396453857,0.3354890346527099,0.3192408382892608,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7478720545768738,0.2189895957708358,0.994573712348938,284.8992919921875,284.95001220703125,298.72491455078125,294.2069091796875,297.8379821777344,297.3163757324219,284.90185546875,1.0,0.5330476760864258,0.5021711587905884,0.5021711587905884,1.0,1.0,-2.871299743652344,1.061066746711731,1.8102328777313232,0.4139227867126465,0.8600394129753113,0.8600394129753113,0.0,121.23381805419922,97.0,57111.75,0.0,1940.15966796875,1.0,279.4573059082031,283.2620544433594,297.2326354980469,300.9500427246094,293.1499938964844,293.1499938964844,279.75,38802.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723361492156982,1.0,0.0,0.0,3.5854125022888184,3.5854384899139404,8.577713970225886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.533203125,0.0,1565.7333984375,1895.4371337890625,0.0,3144.7236328125,0.907754123210907,1.0,0.0,3.0,1.0,0.0
17834280,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.979406237602234,0.4899000823497772,0.4408338367938995,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8985885381698608,0.3850924372673034,0.3655440211296081,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9000729322433472,0.3864343166351318,0.2712893784046173,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8583438396453857,0.3354890346527099,0.3192408382892608,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7478720545768738,0.2189895957708358,0.994573712348938,284.8992919921875,284.95001220703125,298.72491455078125,294.2069091796875,297.8379821777344,297.3163757324219,284.90185546875,1.0,0.5330476760864258,0.5021711587905884,0.5021711587905884,1.0,1.0,-2.871299743652344,1.061066746711731,1.8102328777313232,0.4139227867126465,0.8600394129753113,0.8600394129753113,0.0,121.23381805419922,97.0,57111.75,0.0,1940.15966796875,1.0,279.4573059082031,283.2620544433594,297.2326354980469,300.9500427246094,293.1499938964844,293.1499938964844,279.75,38802.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723361492156982,1.0,0.0,0.0,3.5854125022888184,3.5854384899139404,8.577713970225886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.533203125,0.0,1565.7333984375,1895.4371337890625,0.0,3144.7236328125,0.907754123210907,1.0,0.0,3.0,1.0,0.0
17834340,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.4930090010166168,0.4382067322731018,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9295567870140076,0.3884389698505401,0.3680756092071533,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9294710755348206,0.3878564238548279,0.2717950344085693,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8840066194534302,0.3372922837734222,0.3203463852405548,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7690688967704773,0.2198048084974289,0.9956762790679932,285.0130615234375,284.95001220703125,298.75,294.2104187011719,297.848876953125,297.32049560546875,285.0099792480469,1.0,0.5264423489570618,0.5009728074073792,0.5009728074073792,1.0,1.0,-2.8721909523010254,1.059199571609497,1.8129913806915283,0.4125085473060608,0.963568150997162,0.963568150997162,0.0,110.8461685180664,85.0,56548.92578125,0.0,1892.2181396484373,1.0,279.7428283691406,283.38232421875,297.19000244140625,300.8053894042969,293.1499938964844,293.1499938964844,279.45001220703125,32905.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644750714302063,1.0,0.0,0.0,3.717748641967773,3.7177751064300537,9.22259971503081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.19140625,0.0,1678.4066162109375,1895.4371337890625,0.0,3070.981201171875,0.9327794313430786,1.0,0.0,3.0,1.0,0.0
17834400,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.4930090010166168,0.4382067322731018,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9295567870140076,0.3884389698505401,0.3680756092071533,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9294710755348206,0.3878564238548279,0.2717950344085693,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8840066194534302,0.3372922837734222,0.3203463852405548,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7690688967704773,0.2198048084974289,0.9956762790679932,285.0130615234375,284.95001220703125,298.75,294.2104187011719,297.848876953125,297.32049560546875,285.0099792480469,1.0,0.5264423489570618,0.5009728074073792,0.5009728074073792,1.0,1.0,-2.8721909523010254,1.059199571609497,1.8129913806915283,0.4125085473060608,0.963568150997162,0.963568150997162,0.0,110.8461685180664,85.0,56548.92578125,0.0,1892.2181396484373,1.0,279.7428283691406,283.38232421875,297.19000244140625,300.8053894042969,293.1499938964844,293.1499938964844,279.45001220703125,32905.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644750714302063,1.0,0.0,0.0,3.717748641967773,3.7177751064300537,9.22259971503081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.19140625,0.0,1678.4066162109375,1895.4371337890625,0.0,3070.981201171875,0.9327794313430786,1.0,0.0,3.0,1.0,0.0
17834460,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.4996449947357178,0.4104386270046234,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9551185369491576,0.3909626603126526,0.3704101145267486,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9532666206359864,0.3883144855499267,0.2721167802810669,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9050385355949402,0.3383599817752838,0.3212933242321014,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7866002917289734,0.220140591263771,0.9965682625770568,284.8829040527344,284.95001220703125,298.7719421386719,294.2138061523437,297.86627197265625,297.33770751953125,284.884765625,1.0,0.5177403688430786,0.4998199343681335,0.4998199343681335,1.0,1.0,-2.846510410308838,1.046438694000244,1.8000715970993042,0.40534508228302,0.8452112674713135,0.8452112674713135,0.0,102.88970184326172,103.0,56602.87109375,0.0,1811.33154296875,1.0,279.45782470703125,283.2491149902344,297.2314147949219,300.9307861328125,293.1499938964844,293.1499938964844,279.75,39911.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722649812698364,1.0,0.0,0.0,3.5662741661071777,3.5663001537323,8.486385922878981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.5380859375,0.0,1551.91845703125,1895.4371337890625,0.0,3144.056396484375,0.9042436480522156,1.0,0.0,3.0,1.0,0.0
17834520,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.4996449947357178,0.4104386270046234,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9551185369491576,0.3909626603126526,0.3704101145267486,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9532666206359864,0.3883144855499267,0.2721167802810669,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9050385355949402,0.3383599817752838,0.3212933242321014,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7866002917289734,0.220140591263771,0.9965682625770568,284.8829040527344,284.95001220703125,298.7719421386719,294.2138061523437,297.86627197265625,297.33770751953125,284.884765625,1.0,0.5177403688430786,0.4998199343681335,0.4998199343681335,1.0,1.0,-2.846510410308838,1.046438694000244,1.8000715970993042,0.40534508228302,0.8452112674713135,0.8452112674713135,0.0,102.88970184326172,103.0,56602.87109375,0.0,1811.33154296875,1.0,279.45782470703125,283.2491149902344,297.2314147949219,300.9307861328125,293.1499938964844,293.1499938964844,279.75,39911.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722649812698364,1.0,0.0,0.0,3.5662741661071777,3.5663001537323,8.486385922878981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.5380859375,0.0,1551.91845703125,1895.4371337890625,0.0,3144.056396484375,0.9042436480522156,1.0,0.0,3.0,1.0,0.0
17834580,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.5088804364204407,0.4060025513172149,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.961373805999756,0.3942838013172149,0.3732499778270721,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9578871130943298,0.3896836638450622,0.2728332281112671,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9100309014320374,0.3401131331920624,0.3226869702339172,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7903141975402832,0.2210080921649933,0.9994336366653442,285.0051574707031,284.95001220703125,298.7929992675781,294.2189025878906,297.89630126953125,297.37451171875,285.0049743652344,1.0,0.5185443162918091,0.4986670911312103,0.4986670911312103,1.0,1.0,-2.850520133972168,1.0460717678070068,1.804448485374451,0.4034561812877655,0.9446935057640076,0.9446935057640076,0.0,101.93495178222656,123.0,55984.1875,0.0,1813.0015869140625,1.0,279.7417297363281,283.38153076171875,297.18731689453125,300.761962890625,293.1499938964844,293.1499938964844,279.45001220703125,33450.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618253469467163,1.0,0.0,0.0,3.676427841186523,3.6764538288116455,9.018730224852334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.6318359375,0.0,1632.651611328125,1895.4371337890625,0.0,3046.12548828125,0.9240928292274476,1.0,0.0,3.0,1.0,0.0
17834640,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.5088804364204407,0.4060025513172149,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.961373805999756,0.3942838013172149,0.3732499778270721,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9578871130943298,0.3896836638450622,0.2728332281112671,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9100309014320374,0.3401131331920624,0.3226869702339172,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7903141975402832,0.2210080921649933,0.9994336366653442,285.0051574707031,284.95001220703125,298.7929992675781,294.2189025878906,297.89630126953125,297.37451171875,285.0049743652344,1.0,0.5185443162918091,0.4986670911312103,0.4986670911312103,1.0,1.0,-2.850520133972168,1.0460717678070068,1.804448485374451,0.4034561812877655,0.9446935057640076,0.9446935057640076,0.0,101.93495178222656,123.0,55984.1875,0.0,1813.0015869140625,1.0,279.7417297363281,283.38153076171875,297.18731689453125,300.761962890625,293.1499938964844,293.1499938964844,279.45001220703125,33450.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618253469467163,1.0,0.0,0.0,3.676427841186523,3.6764538288116455,9.018730224852334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.6318359375,0.0,1632.651611328125,1895.4371337890625,0.0,3046.12548828125,0.9240928292274476,1.0,0.0,3.0,1.0,0.0
17834700,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.5113543272018433,0.4118655920028686,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9579728841781616,0.3957181274890899,0.3748234212398529,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9535790681838988,0.3900979459285736,0.2733098864555359,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.906160295009613,0.3407981991767883,0.3235356509685516,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7870346903800964,0.2213401943445205,1.0016463994979858,284.8814697265625,284.95001220703125,298.80322265625,294.2220764160156,297.9021911621094,297.3783569335937,284.8782043457031,1.0,0.5217982530593872,0.4980906546115875,0.4980906546115875,1.0,1.0,-2.863698720932007,1.0505000352859497,1.813198685646057,0.4047868251800537,0.8614760637283325,0.8614760637283325,0.0,103.84236145019533,123.0,57031.86328125,0.0,1843.021240234375,1.0,279.4969482421875,283.2361755371094,297.2503356933594,300.9925537109375,293.1499938964844,293.1499938964844,279.45001220703125,37329.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678385615348816,1.0,0.0,0.0,3.651303768157959,3.6513302326202393,8.89588648078643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.8623046875,0.0,1631.8546142578125,1895.4371337890625,0.0,3102.5341796875,0.9189926981925964,1.0,0.0,3.0,1.0,0.0
17834760,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.5120874643325806,0.422711044549942,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9502488970756532,0.3970201909542084,0.3761629164218902,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9447992444038392,0.3903541564941406,0.2735760509967804,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8986485004425049,0.3413551449775696,0.3241805136203766,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7804937958717346,0.221554085612297,1.0032343864440918,284.9162292480469,284.95001220703125,298.8132629394531,294.2256164550781,297.9010925292969,297.3708190917969,284.9193420410156,1.0,0.5265018343925476,0.4976592659950256,0.4976592659950256,1.0,1.0,-2.881338357925415,1.0570117235183716,1.824326515197754,0.4072321057319641,0.865908682346344,0.865908682346344,0.0,107.18358612060548,141.0,57085.90234375,0.0,1887.4713134765625,1.0,279.4577331542969,283.2695617675781,297.2473449707031,300.95001220703125,293.1499938964844,293.1499938964844,279.75,38243.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699836134910583,1.0,0.0,0.0,3.5772573947906494,3.5772831439971924,8.538738143215596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.552734375,0.0,1552.268310546875,1895.4371337890625,0.0,3122.65673828125,0.9057027697563172,1.0,0.0,3.0,1.0,0.0
17834820,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.5112784504890442,0.4458344578742981,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9337723851203918,0.3998825252056122,0.3788663744926452,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9266875386238098,0.3915767967700958,0.2744061052799225,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8837546110153198,0.3428747057914734,0.3256506323814392,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7675055265426636,0.222233235836029,1.0068734884262085,285.0546875,284.95001220703125,298.8296813964844,294.2324523925781,297.89508056640625,297.3514709472656,285.0537109375,1.0,0.5365144610404968,0.4969345033168793,0.4969345033168793,1.0,1.0,-2.9195077419281006,1.071478247642517,1.8480294942855835,0.4129687845706939,0.9917384386062622,0.9917384386062622,0.0,114.57864379882812,141.0,57105.73828125,0.0,1986.2205810546875,1.0,279.7366027832031,283.40655517578125,297.2117004394531,300.83184814453125,293.1499938964844,293.1499938964844,279.75,31905.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863486647605896,1.0,0.0,0.0,3.72025728225708,3.720283269882202,9.235049560629705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.5009765625,0.0,1673.84228515625,1895.4371337890625,0.0,3061.709228515625,0.9330121278762816,1.0,0.0,3.0,1.0,0.0
17834880,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9990000128746032,0.5107540488243103,0.450800359249115,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9303182363510132,0.4004329442977905,0.3794507980346679,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9229851961135864,0.3918180167675018,0.2746242880821228,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8807387351989746,0.3431715667247772,0.3259937465190887,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7648959159851074,0.2223623543977737,1.0077471733093262,285.0507507324219,284.95001220703125,298.8327331542969,294.2338562011719,297.892822265625,297.3460388183594,285.0498962402344,1.0,0.5387023687362671,0.4967964589595794,0.4967964589595794,1.0,1.0,-2.9279024600982666,1.0746917724609375,1.85321056842804,0.4142749309539795,1.0,1.0,0.0,116.2187957763672,159.0,57295.71484375,0.0,2008.3319091796875,1.0,279.7429504394531,283.4007873535156,297.221435546875,300.8626708984375,293.1499938964844,293.1499938964844,279.45001220703125,31898.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637932538986206,1.0,0.0,0.0,3.745530843734741,3.7455573081970215,9.360953185932884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.0322265625,0.0,1704.7943115234375,1895.4371337890625,0.0,3064.5849609375,0.9385486841201782,1.0,0.0,3.0,1.0,0.0
