time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9754136204719543,0.5066199898719788,0.4569544494152069,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8974471092224121,0.4028691053390503,0.3826029896736145,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8897080421447754,0.3921899795532226,0.2755504250526428,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8519130945205688,0.3441297709941864,0.3277274072170257,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7403594851493835,0.2224677801132202,1.0119085311889648,284.8995361328125,284.95001220703125,298.8515319824219,294.2435302734375,297.8736877441406,297.3049621582031,284.9026184082031,1.0,0.5521478652954102,0.4959336519241333,0.4959336519241333,1.0,1.0,-2.9568986892700195,1.0852035284042358,1.871695160865784,0.4165571331977844,0.8938309550285339,0.8938309550285339,0.0,131.36688232421875,177.0,58651.3359375,0.0,2126.514404296875,1.0,279.45733642578125,283.2312316894531,297.2839050292969,301.0892944335937,293.1499938964844,293.1499938964844,279.75,37442.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760910630226135,1.0,0.0,0.0,3.7086589336395264,3.708686113357544,9.177557558359696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.8984375,0.0,1701.8402099609375,1895.4371337890625,0.0,3179.937744140625,0.9338844418525696,1.0,0.0,3.0,1.0,0.0
17835000,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9754136204719543,0.5066199898719788,0.4569544494152069,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8974471092224121,0.4028691053390503,0.3826029896736145,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8897080421447754,0.3921899795532226,0.2755504250526428,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8519130945205688,0.3441297709941864,0.3277274072170257,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7403594851493835,0.2224677801132202,1.0119085311889648,284.8995361328125,284.95001220703125,298.8515319824219,294.2435302734375,297.8736877441406,297.3049621582031,284.9026184082031,1.0,0.5521478652954102,0.4959336519241333,0.4959336519241333,1.0,1.0,-2.9568986892700195,1.0852035284042358,1.871695160865784,0.4165571331977844,0.8938309550285339,0.8938309550285339,0.0,131.36688232421875,177.0,58651.3359375,0.0,2126.514404296875,1.0,279.45733642578125,283.2312316894531,297.2839050292969,301.0892944335937,293.1499938964844,293.1499938964844,279.75,37442.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760910630226135,1.0,0.0,0.0,3.7086589336395264,3.708686113357544,9.177557558359696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.8984375,0.0,1701.8402099609375,1895.4371337890625,0.0,3179.937744140625,0.9338844418525696,1.0,0.0,3.0,1.0,0.0
17835060,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9364862442016602,0.5071877241134644,0.4572799801826477,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8652825355529785,0.4057709872722626,0.3858983814716339,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.856749951839447,0.3931289613246918,0.2765935957431793,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8228297829627991,0.3454520106315613,0.3295687437057495,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7149820327758789,0.2227200269699096,1.016174554824829,285.0282592773437,284.95001220703125,298.86968994140625,294.2545166015625,297.8728942871094,297.29595947265625,285.0274963378906,1.0,0.5643594861030579,0.493991494178772,0.493991494178772,1.0,1.0,-2.9602725505828857,1.0827531814575195,1.8775192499160769,0.4153488278388977,1.0,1.0,0.0,151.0115203857422,195.0,58061.5,0.0,2238.434814453125,1.0,279.742919921875,283.3681640625,297.2425537109375,300.9482727050781,293.1499938964844,293.1499938964844,279.45001220703125,33072.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699447512626648,1.0,0.0,0.0,3.8287978172302246,3.8288254737854,9.781786047824426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.9658203125,0.0,1819.0,1895.4371337890625,0.0,3122.292236328125,0.9583793878555298,1.0,0.0,3.0,1.0,0.0
17835120,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9364862442016602,0.5071877241134644,0.4572799801826477,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8652825355529785,0.4057709872722626,0.3858983814716339,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.856749951839447,0.3931289613246918,0.2765935957431793,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8228297829627991,0.3454520106315613,0.3295687437057495,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7149820327758789,0.2227200269699096,1.016174554824829,285.0282592773437,284.95001220703125,298.86968994140625,294.2545166015625,297.8728942871094,297.29595947265625,285.0274963378906,1.0,0.5643594861030579,0.493991494178772,0.493991494178772,1.0,1.0,-2.9602725505828857,1.0827531814575195,1.8775192499160769,0.4153488278388977,1.0,1.0,0.0,151.0115203857422,195.0,58061.5,0.0,2238.434814453125,1.0,279.742919921875,283.3681640625,297.2425537109375,300.9482727050781,293.1499938964844,293.1499938964844,279.45001220703125,33072.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699447512626648,1.0,0.0,0.0,3.8287978172302246,3.8288254737854,9.781786047824426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.9658203125,0.0,1819.0,1895.4371337890625,0.0,3122.292236328125,0.9583793878555298,1.0,0.0,3.0,1.0,0.0
17835180,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9063642621040344,0.5072275400161743,0.4582759439945221,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8430782556533813,0.4079209864139557,0.3888795971870422,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8339024782180786,0.3932220935821533,0.2773939371109009,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8008437752723694,0.3461242914199829,0.3311361074447632,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6942756772041321,0.2225499451160431,1.0195379257202148,284.8901062011719,284.95001220703125,298.8872375488281,294.2667236328125,297.86865234375,297.2818908691406,284.89215087890625,1.0,0.5768943428993225,0.4920493066310882,0.4920493066310882,1.0,1.0,-2.9719502925872803,1.0838083028793335,1.8881419897079468,0.413743644952774,0.8974876403808594,0.8974876403808594,0.0,169.4375457763672,183.0,59066.0546875,0.0,2352.44677734375,1.0,279.4569702148437,283.2119140625,297.2951965332031,301.13238525390625,293.1499938964844,293.1499938964844,279.75,38212.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794834613800049,1.0,0.0,0.0,3.757156610488892,3.7571842670440674,9.4191534572019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.529296875,0.0,1767.81787109375,1895.4371337890625,0.0,3211.739501953125,0.9456940293312072,1.0,0.0,3.0,1.0,0.0
17835240,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9063642621040344,0.5072275400161743,0.4582759439945221,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8430782556533813,0.4079209864139557,0.3888795971870422,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8339024782180786,0.3932220935821533,0.2773939371109009,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8008437752723694,0.3461242914199829,0.3311361074447632,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6942756772041321,0.2225499451160431,1.0195379257202148,284.8901062011719,284.95001220703125,298.8872375488281,294.2667236328125,297.86865234375,297.2818908691406,284.89215087890625,1.0,0.5768943428993225,0.4920493066310882,0.4920493066310882,1.0,1.0,-2.9719502925872803,1.0838083028793335,1.8881419897079468,0.413743644952774,0.8974876403808594,0.8974876403808594,0.0,169.4375457763672,183.0,59066.0546875,0.0,2352.44677734375,1.0,279.4569702148437,283.2119140625,297.2951965332031,301.13238525390625,293.1499938964844,293.1499938964844,279.75,38212.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794834613800049,1.0,0.0,0.0,3.757156610488892,3.7571842670440674,9.4191534572019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.529296875,0.0,1767.81787109375,1895.4371337890625,0.0,3211.739501953125,0.9456940293312072,1.0,0.0,3.0,1.0,0.0
17835300,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9009007215499878,0.5078872442245483,0.4586403369903564,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.83909010887146,0.4092585146427154,0.3900957107543945,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8293849229812622,0.3935697376728058,0.2775831818580627,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7962910532951355,0.3466707766056061,0.3316399157047272,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6898974776268005,0.2225826233625412,1.0199246406555176,285.0251159667969,284.95001220703125,298.89581298828125,294.27325439453125,297.8695068359375,297.2796325683594,285.0293273925781,1.0,0.5792729258537292,0.4910782277584076,0.4910782277584076,1.0,1.0,-2.975147724151612,1.0832386016845703,1.891909122467041,0.412373811006546,0.9893234372138976,0.9893234372138976,0.0,173.68695068359375,183.0,58233.859375,0.0,2379.785400390625,1.0,279.70465087890625,283.362060546875,297.2450866699219,300.92364501953125,293.1499938964844,293.1499938964844,279.75,34231.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736052513122559,1.0,0.0,0.0,3.796841621398926,3.7968690395355225,9.619184311304707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.8486328125,0.0,1787.1282958984375,1895.4371337890625,0.0,3156.62646484375,0.9536885023117064,1.0,0.0,3.0,1.0,0.0
17835360,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9002942442893982,0.5088649988174438,0.4594796001911163,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8390592336654663,0.4108104407787323,0.391530305147171,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8287707567214966,0.3941678404808044,0.2779728770256042,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7958143949508667,0.347415566444397,0.3323182165622711,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6891523599624634,0.2227715402841568,1.0206953287124634,285.0269470214844,284.95001220703125,298.9042358398437,294.28009033203125,297.87261962890625,297.2806701660156,285.026123046875,1.0,0.5803712606430054,0.490432471036911,0.490432471036911,1.0,1.0,-2.9800894260406494,1.083970069885254,1.8961193561553955,0.411888986825943,1.0,1.0,0.0,174.7553253173828,171.0,58389.67578125,0.0,2394.18994140625,1.0,279.74371337890625,283.3597412109375,297.25958251953125,300.98614501953125,293.1499938964844,293.1499938964844,279.45001220703125,33538.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716713190078735,1.0,0.0,0.0,3.860180139541626,3.860208034515381,9.942793894879287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.0751953125,0.0,1863.47119140625,1895.4371337890625,0.0,3138.48828125,0.9658643007278442,1.0,0.0,3.0,1.0,0.0
17835420,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.903792917728424,0.5091581344604492,0.4600567817687988,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8432321548461914,0.4130395650863647,0.393768310546875,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8316065669059753,0.3943720161914825,0.2782453298568725,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7992235422134399,0.3481607437133789,0.3331323564052582,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6915720701217651,0.2226884067058563,1.0205167531967163,284.8888244628906,284.95001220703125,298.9207458496094,294.2944641113281,297.8707580566406,297.27032470703125,284.890869140625,1.0,0.5794210433959961,0.4891409575939178,0.4891409575939178,1.0,1.0,-2.984575033187866,1.0832723379135132,1.901302695274353,0.4101315140724182,0.8994289040565491,0.8994289040565491,0.0,172.61253356933594,159.0,59289.1484375,0.0,2391.455322265625,1.0,279.4566650390625,283.2056579589844,297.3178405761719,301.1695556640625,293.1499938964844,293.1499938964844,279.1499938964844,38493.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802347779273987,1.0,0.0,0.0,3.7772955894470215,3.777323484420776,9.520400112705828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.0546875,0.0,1795.3927001953125,1895.4371337890625,0.0,3218.781005859375,0.9505815505981444,1.0,0.0,3.0,1.0,0.0
17835480,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.903792917728424,0.5091581344604492,0.4600567817687988,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8432321548461914,0.4130395650863647,0.393768310546875,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8316065669059753,0.3943720161914825,0.2782453298568725,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7992235422134399,0.3481607437133789,0.3331323564052582,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6915720701217651,0.2226884067058563,1.0205167531967163,284.8888244628906,284.95001220703125,298.9207458496094,294.2944641113281,297.8707580566406,297.27032470703125,284.890869140625,1.0,0.5794210433959961,0.4891409575939178,0.4891409575939178,1.0,1.0,-2.984575033187866,1.0832723379135132,1.901302695274353,0.4101315140724182,0.8994289040565491,0.8994289040565491,0.0,172.61253356933594,159.0,59289.1484375,0.0,2391.455322265625,1.0,279.4566650390625,283.2056579589844,297.3178405761719,301.1695556640625,293.1499938964844,293.1499938964844,279.1499938964844,38493.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802347779273987,1.0,0.0,0.0,3.7772955894470215,3.777323484420776,9.520400112705828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.0546875,0.0,1795.3927001953125,1895.4371337890625,0.0,3218.781005859375,0.9505815505981444,1.0,0.0,3.0,1.0,0.0
17835540,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9126896262168884,0.5094206929206848,0.4599177241325378,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8517994284629822,0.415196418762207,0.395472913980484,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8385608792304993,0.3944891095161438,0.2780811488628387,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8069607615470886,0.3488164246082306,0.3334436118602752,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6978093385696411,0.2225313037633896,1.0184710025787354,284.8842468261719,284.95001220703125,298.93682861328125,294.3097839355469,297.8690185546875,297.26055908203125,284.8857727050781,1.0,0.5756176710128784,0.4878494441509247,0.4878494441509247,1.0,1.0,-2.984173536300659,1.0805751085281372,1.903598427772522,0.4073304235935211,0.8287190198898315,0.8287190198898315,0.0,166.51637268066406,147.0,59305.578125,0.0,2359.7099609375,1.0,279.15838623046875,283.1825561523437,297.31591796875,301.18170166015625,293.1499938964844,293.1499938964844,279.45001220703125,41248.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884158730506897,1.0,0.0,0.0,3.520871639251709,3.520897388458252,8.271679234894691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.8388671875,0.0,1510.3387451171875,1895.4371337890625,0.0,3255.540771484375,0.8958125710487366,1.0,0.0,3.0,1.0,0.0
17835600,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9126896262168884,0.5094206929206848,0.4599177241325378,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8517994284629822,0.415196418762207,0.395472913980484,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8385608792304993,0.3944891095161438,0.2780811488628387,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8069607615470886,0.3488164246082306,0.3334436118602752,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6978093385696411,0.2225313037633896,1.0184710025787354,284.8842468261719,284.95001220703125,298.93682861328125,294.3097839355469,297.8690185546875,297.26055908203125,284.8857727050781,1.0,0.5756176710128784,0.4878494441509247,0.4878494441509247,1.0,1.0,-2.984173536300659,1.0805751085281372,1.903598427772522,0.4073304235935211,0.8287190198898315,0.8287190198898315,0.0,166.51637268066406,147.0,59305.578125,0.0,2359.7099609375,1.0,279.15838623046875,283.1825561523437,297.31591796875,301.18170166015625,293.1499938964844,293.1499938964844,279.45001220703125,41248.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884158730506897,1.0,0.0,0.0,3.520871639251709,3.520897388458252,8.271679234894691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.8388671875,0.0,1510.3387451171875,1895.4371337890625,0.0,3255.540771484375,0.8958125710487366,1.0,0.0,3.0,1.0,0.0
17835660,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9303064942359924,0.5113860368728638,0.4610320031642914,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8668572306632996,0.4184392094612121,0.3979268074035644,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.851702094078064,0.3958353996276855,0.2785569429397583,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8200755715370178,0.3504313230514526,0.334386259317398,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7094696164131165,0.22307950258255,1.0183717012405396,285.0006408691406,284.95001220703125,298.9525451660156,294.3259582519531,297.87646484375,297.26519775390625,285.0003356933594,1.0,0.5706344246864319,0.4866330027580261,0.4866330027580261,1.0,1.0,-2.9900405406951904,1.080567479133606,1.9094730615615845,0.4057484269142151,0.9242267608642578,0.9242267608642578,0.0,156.9874267578125,135.0,58723.921875,0.0,2321.759521484375,1.0,279.4413757324219,283.3117370605469,297.291015625,301.0356750488281,293.1499938964844,293.1499938964844,279.1499938964844,33873.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731129169464111,1.0,0.0,0.0,3.626513719558716,3.62653923034668,8.775501214586257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.0634765625,0.0,1576.90478515625,1895.4371337890625,0.0,3152.009521484375,0.913046658039093,1.0,0.0,3.0,1.0,0.0
17835720,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9303064942359924,0.5113860368728638,0.4610320031642914,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8668572306632996,0.4184392094612121,0.3979268074035644,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.851702094078064,0.3958353996276855,0.2785569429397583,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8200755715370178,0.3504313230514526,0.334386259317398,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7094696164131165,0.22307950258255,1.0183717012405396,285.0006408691406,284.95001220703125,298.9525451660156,294.3259582519531,297.87646484375,297.26519775390625,285.0003356933594,1.0,0.5706344246864319,0.4866330027580261,0.4866330027580261,1.0,1.0,-2.9900405406951904,1.080567479133606,1.9094730615615845,0.4057484269142151,0.9242267608642578,0.9242267608642578,0.0,156.9874267578125,135.0,58723.921875,0.0,2321.759521484375,1.0,279.4413757324219,283.3117370605469,297.291015625,301.0356750488281,293.1499938964844,293.1499938964844,279.1499938964844,33873.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731129169464111,1.0,0.0,0.0,3.626513719558716,3.62653923034668,8.775501214586257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.0634765625,0.0,1576.90478515625,1895.4371337890625,0.0,3152.009521484375,0.913046658039093,1.0,0.0,3.0,1.0,0.0
17835780,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9504827857017516,0.5118116140365601,0.4613828659057617,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8849364519119263,0.4209806323051452,0.400095671415329,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8676706552505493,0.3963895440101623,0.278800904750824,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8349587917327881,0.3514719307422638,0.335121750831604,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7223368287086487,0.2233249247074127,1.0180102586746216,284.91412353515625,284.95001220703125,298.9678955078125,294.34283447265625,297.8773803710937,297.2599182128906,284.9156494140625,1.0,0.5649145841598511,0.4854165911674499,0.4854165911674499,1.0,1.0,-2.993819236755371,1.079676628112793,1.914142727851868,0.403952419757843,0.8453897833824158,0.8453897833824158,0.0,146.75509643554688,123.0,59336.25390625,0.0,2276.318359375,1.0,279.1579895019531,283.2084045410156,297.356201171875,301.2095947265625,293.1499938964844,293.1499938964844,279.45001220703125,38793.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796298503875732,1.0,0.0,0.0,3.5006277561187744,3.50065279006958,8.176833716788678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.666015625,0.0,1470.212646484375,1895.4371337890625,0.0,3213.111572265625,0.8889234066009521,1.0,0.0,3.0,1.0,0.0
17835840,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9504827857017516,0.5118116140365601,0.4613828659057617,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8849364519119263,0.4209806323051452,0.400095671415329,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8676706552505493,0.3963895440101623,0.278800904750824,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8349587917327881,0.3514719307422638,0.335121750831604,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7223368287086487,0.2233249247074127,1.0180102586746216,284.91412353515625,284.95001220703125,298.9678955078125,294.34283447265625,297.8773803710937,297.2599182128906,284.9156494140625,1.0,0.5649145841598511,0.4854165911674499,0.4854165911674499,1.0,1.0,-2.993819236755371,1.079676628112793,1.914142727851868,0.403952419757843,0.8453897833824158,0.8453897833824158,0.0,146.75509643554688,123.0,59336.25390625,0.0,2276.318359375,1.0,279.1579895019531,283.2084045410156,297.356201171875,301.2095947265625,293.1499938964844,293.1499938964844,279.45001220703125,38793.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796298503875732,1.0,0.0,0.0,3.5006277561187744,3.50065279006958,8.176833716788678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.666015625,0.0,1470.212646484375,1895.4371337890625,0.0,3213.111572265625,0.8889234066009521,1.0,0.0,3.0,1.0,0.0
17835900,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9615514278411864,0.5125094056129456,0.4615074694156647,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8955584764480591,0.4225257933139801,0.4011567533016205,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.877223789691925,0.396966814994812,0.2788986563682556,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8437159657478333,0.3522173166275024,0.3354583382606506,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7295000553131104,0.2235967516899109,1.0177265405654907,285.02618408203125,284.95001220703125,298.9754943847656,294.3515319824219,297.880126953125,297.2608947753906,285.0280456542969,1.0,0.5618324279785156,0.4848083853721618,0.4848083853721618,1.0,1.0,-2.9954206943511963,1.079119324684143,1.916301250457764,0.4028843343257904,0.9264976382255554,0.9264976382255554,0.0,141.3126983642578,123.0,58699.109375,0.0,2251.380859375,1.0,279.39825439453125,283.3326721191406,297.3155212402344,301.02001953125,293.1499938964844,293.1499938964844,279.45001220703125,33758.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733274340629578,1.0,0.0,0.0,3.560719966888428,3.5607447624206543,8.459972491436929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.8212890625,0.0,1500.6749267578125,1895.4371337890625,0.0,3154.021240234375,0.8997142910957336,1.0,0.0,3.0,1.0,0.0
17835960,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9739105105400084,0.5133294463157654,0.4620279967784881,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.90836501121521,0.4241679310798645,0.4024568796157837,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8888482451438904,0.3976635336875915,0.2791985273361206,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8543952703475952,0.3530628979206085,0.3360034227371216,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7380883097648621,0.2239506989717483,1.0181081295013428,285.0103759765625,284.95001220703125,298.9830017089844,294.3603820800781,297.8837280273437,297.26324462890625,285.0085754394531,1.0,0.5587704181671143,0.4841959178447723,0.4841959178447723,1.0,1.0,-2.999082088470459,1.0793806314468384,1.9197014570236208,0.4022241234779358,0.9394752979278564,0.9394752979278564,0.0,135.46824645996094,111.0,58929.921875,0.0,2228.004150390625,1.0,279.4420166015625,283.3158569335937,297.3364562988281,301.0932006835937,293.1499938964844,293.1499938964844,279.1499938964844,32909.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713048100471497,1.0,0.0,0.0,3.637874841690064,3.6379003524780273,8.830571687212796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.78515625,0.0,1582.9964599609375,1895.4371337890625,0.0,3135.05029296875,0.9146043658256532,1.0,0.0,3.0,1.0,0.0
17836020,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9942203760147096,0.5133484601974487,0.4620427191257477,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9357695579528807,0.4263924956321716,0.4043596684932709,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9119434356689452,0.398075670003891,0.2793629765510559,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.875835120677948,0.3539552688598633,0.3366228342056274,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7552353143692017,0.2241704314947128,1.0177552700042725,284.9035949707031,284.95001220703125,298.9967041015625,294.3769836425781,297.8837890625,297.2575988769531,284.9064025878906,1.0,0.5528526902198792,0.4830689430236816,0.4830689430236816,1.0,1.0,-3.00191330909729,1.0782313346862793,1.9236819744110107,0.400603175163269,0.8496502637863159,0.8496502637863159,0.0,125.19552612304688,111.0,59595.11328125,0.0,2180.427490234375,1.0,279.160400390625,283.19635009765625,297.400634765625,301.2778015136719,293.1499938964844,293.1499938964844,279.1499938964844,38896.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792224526405334,1.0,0.0,0.0,3.527157783508301,3.527183055877685,8.301241791741631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.791015625,0.0,1500.37060546875,1895.4371337890625,0.0,3209.293212890625,0.894753098487854,1.0,0.0,3.0,1.0,0.0
17836080,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9958540797233582,0.5133649706840515,0.461997240781784,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9383012652397156,0.426592081785202,0.4044976234436035,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9142277240753174,0.3981181681156158,0.2793547213077545,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8778440952301025,0.3540365099906921,0.3366527259349823,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7568506598472595,0.2241897732019424,1.0176451206207275,284.90838623046875,284.95001220703125,298.9978942871094,294.3784484863281,297.88385009765625,297.2572326660156,284.9101257324219,1.0,0.552314817905426,0.4829709529876709,0.4829709529876709,1.0,1.0,-3.001917600631714,1.0780328512191772,1.9238847494125368,0.4004173576831817,0.8504780530929565,0.8504780530929565,0.0,124.31654357910156,99.0,59597.51953125,0.0,2175.935791015625,1.0,279.1578063964844,283.199462890625,297.3984680175781,301.2704467773437,293.1499938964844,293.1499938964844,279.45001220703125,38609.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792100548744202,1.0,0.0,0.0,3.523244857788086,3.5232701301574707,8.282834187411936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.7470703125,0.0,1493.927978515625,1895.4371337890625,0.0,3209.17724609375,0.8937211036682129,1.0,0.0,3.0,1.0,0.0
17836140,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9736931324005128,0.5183371305465698,0.4648983478546142,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9102813005447388,0.4292071163654327,0.4075731039047241,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8878560066223145,0.3985301256179809,0.2802170515060425,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8542981743812561,0.3548440337181091,0.3382118940353393,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7373896837234497,0.2244540452957153,1.0220286846160889,285.0181884765625,284.95001220703125,299.0126037597656,294.3969421386719,297.8880615234375,297.2646484375,284.9859619140625,1.0,0.5400895476341248,0.4817460179328918,0.4817460179328918,1.0,1.0,-2.882934093475342,1.0261874198913574,1.856746792793274,0.3872090280056,0.949120044708252,0.949120044708252,0.0,132.658447265625,87.0,57903.3359375,0.0,2109.256591796875,1.0,279.4415588378906,283.2933654785156,297.3736572265625,301.1385192871094,293.1499938964844,293.1499938964844,279.1499938964844,32991.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709549307823181,1.0,0.0,0.0,3.648564100265503,3.648589611053467,8.882541919774667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.7646484375,0.0,1596.1529541015625,1895.4371337890625,0.0,3131.7685546875,0.9178230166435242,1.0,0.0,3.0,1.0,0.0
17836200,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9736931324005128,0.5183371305465698,0.4648983478546142,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9102813005447388,0.4292071163654327,0.4075731039047241,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8878560066223145,0.3985301256179809,0.2802170515060425,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8542981743812561,0.3548440337181091,0.3382118940353393,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7373896837234497,0.2244540452957153,1.0220286846160889,285.0181884765625,284.95001220703125,299.0126037597656,294.3969421386719,297.8880615234375,297.2646484375,284.9859619140625,1.0,0.5400895476341248,0.4817460179328918,0.4817460179328918,1.0,1.0,-2.882934093475342,1.0261874198913574,1.856746792793274,0.3872090280056,0.949120044708252,0.949120044708252,0.0,132.658447265625,87.0,57903.3359375,0.0,2109.256591796875,1.0,279.4415588378906,283.2933654785156,297.3736572265625,301.1385192871094,293.1499938964844,293.1499938964844,279.1499938964844,32991.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709549307823181,1.0,0.0,0.0,3.648564100265503,3.648589611053467,8.882541919774667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.7646484375,0.0,1596.1529541015625,1895.4371337890625,0.0,3131.7685546875,0.9178230166435242,1.0,0.0,3.0,1.0,0.0
17836260,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.5267004370689392,0.4123514890670776,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.984529674053192,0.4317470788955688,0.4087713658809662,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9610294103622437,0.399258017539978,0.2797027826309204,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.92073255777359,0.3560688495635986,0.3379713892936706,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7909584045410156,0.2247443497180938,1.0174753665924072,284.8888244628906,284.95001220703125,299.0272216796875,294.4158020019531,297.91387939453125,297.2926940917969,284.8902893066406,1.0,0.5343716740608215,0.4813272953033447,0.4813272953033447,1.0,1.0,-2.949215888977051,1.0532459020614624,1.8959699869155884,0.3882014453411102,0.8245368599891663,0.8245368599891663,0.0,107.19986724853516,107.0,58410.8203125,0.0,1998.7864990234373,1.0,279.157958984375,283.19317626953125,297.4213256835937,301.2367553710937,293.1499938964844,293.1499938964844,279.45001220703125,40280.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759307265281677,1.0,0.0,0.0,3.458282232284546,3.4583070278167725,7.980207215041446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.640625,0.0,1434.6536865234375,1895.4371337890625,0.0,3178.434326171875,0.8804614543914795,1.0,0.0,3.0,1.0,0.0
17836320,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.5267004370689392,0.4123514890670776,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.984529674053192,0.4317470788955688,0.4087713658809662,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9610294103622437,0.399258017539978,0.2797027826309204,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.92073255777359,0.3560688495635986,0.3379713892936706,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7909584045410156,0.2247443497180938,1.0174753665924072,284.8888244628906,284.95001220703125,299.0272216796875,294.4158020019531,297.91387939453125,297.2926940917969,284.8902893066406,1.0,0.5343716740608215,0.4813272953033447,0.4813272953033447,1.0,1.0,-2.949215888977051,1.0532459020614624,1.8959699869155884,0.3882014453411102,0.8245368599891663,0.8245368599891663,0.0,107.19986724853516,107.0,58410.8203125,0.0,1998.7864990234373,1.0,279.157958984375,283.19317626953125,297.4213256835937,301.2367553710937,293.1499938964844,293.1499938964844,279.45001220703125,40280.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759307265281677,1.0,0.0,0.0,3.458282232284546,3.4583070278167725,7.980207215041446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.640625,0.0,1434.6536865234375,1895.4371337890625,0.0,3178.434326171875,0.8804614543914795,1.0,0.0,3.0,1.0,0.0
17836380,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.5362129807472229,0.4080366492271423,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.98917955160141,0.4348684251308441,0.4114437699317932,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9653223156929016,0.400550901889801,0.2804075181484222,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9258742928504944,0.3576704263687134,0.3392606973648071,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7943196892738342,0.2253835648298263,1.019344925880432,284.9962158203125,284.95001220703125,299.041748046875,294.43487548828125,297.94610595703125,297.3354797363281,284.9964294433594,1.0,0.5350712537765503,0.4809085726737976,0.4809085726737976,1.0,1.0,-2.9518277645111084,1.053502321243286,1.8983254432678225,0.3873996138572693,0.9120624661445618,0.9120624661445618,0.0,106.22734832763672,127.0,57806.6796875,0.0,1998.3013916015625,1.0,279.4408569335937,283.3131408691406,297.3973388671875,301.083740234375,293.1499938964844,293.1499938964844,279.1499938964844,33671.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864383339881897,1.0,0.0,0.0,3.5674939155578613,3.567518711090088,8.492191341247235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.7353515625,0.0,1507.676025390625,1895.4371337890625,0.0,3070.12060546875,0.8994489908218384,1.0,0.0,3.0,1.0,0.0
17836440,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.5362129807472229,0.4080366492271423,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.98917955160141,0.4348684251308441,0.4114437699317932,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9653223156929016,0.400550901889801,0.2804075181484222,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9258742928504944,0.3576704263687134,0.3392606973648071,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7943196892738342,0.2253835648298263,1.019344925880432,284.9962158203125,284.95001220703125,299.041748046875,294.43487548828125,297.94610595703125,297.3354797363281,284.9964294433594,1.0,0.5350712537765503,0.4809085726737976,0.4809085726737976,1.0,1.0,-2.9518277645111084,1.053502321243286,1.8983254432678225,0.3873996138572693,0.9120624661445618,0.9120624661445618,0.0,106.22734832763672,127.0,57806.6796875,0.0,1998.3013916015625,1.0,279.4408569335937,283.3131408691406,297.3973388671875,301.083740234375,293.1499938964844,293.1499938964844,279.1499938964844,33671.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864383339881897,1.0,0.0,0.0,3.5674939155578613,3.567518711090088,8.492191341247235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.7353515625,0.0,1507.676025390625,1895.4371337890625,0.0,3070.12060546875,0.8994489908218384,1.0,0.0,3.0,1.0,0.0
17836500,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.5384086966514587,0.4141652286052704,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9860973358154296,0.4361639618873596,0.4128966033458709,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9609106779098512,0.4008882045745849,0.2808330655097961,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9213131666183472,0.3582432270050049,0.3400107026100158,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7907170057296753,0.2256028354167938,1.0210424661636353,284.88409423828125,284.95001220703125,299.04901123046875,294.4444580078125,297.95147705078125,297.3398742675781,284.8832092285156,1.0,0.5382262468338013,0.480699211359024,0.480699211359024,1.0,1.0,-2.964383840560913,1.05815589427948,1.906227827072144,0.3892460465431213,0.8348522186279297,0.8348522186279297,0.0,108.20772552490234,127.0,58773.2890625,0.0,2029.4012451171875,1.0,279.2001342773437,283.1824951171875,297.466064453125,301.31768798828125,293.1499938964844,293.1499938964844,279.1499938964844,37965.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697125911712646,1.0,0.0,0.0,3.5298123359680176,3.5298373699188232,8.313741659549123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.943359375,0.0,1496.5965576171875,1895.4371337890625,0.0,3120.11474609375,0.8918325901031494,1.0,0.0,3.0,1.0,0.0
17836560,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9990000128746032,0.5388314723968506,0.4251486659049988,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9795053601264954,0.4373684823513031,0.4141237735748291,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9522743225097656,0.4011110961437225,0.2810634076595306,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9126988649368286,0.3587197363376617,0.3405666351318359,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7839629054069519,0.2257351279258728,1.0222076177597046,284.9268493652344,284.95001220703125,299.0563049316406,294.4540710449219,297.9493103027344,297.3330078125,284.92889404296875,1.0,0.5428200960159302,0.4799733757972717,0.4799733757972717,1.0,1.0,-2.98139762878418,1.063615322113037,1.9177823066711424,0.3909255266189575,0.8481477499008179,0.8481477499008179,0.0,111.60442352294922,147.0,58904.890625,0.0,2075.564208984375,1.0,279.15875244140625,283.2185974121094,297.4704284667969,301.285400390625,293.1499938964844,293.1499938964844,279.45001220703125,37914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713498115539551,1.0,0.0,0.0,3.4672651290893555,3.467289686203003,8.021718826967117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.138671875,0.0,1427.556396484375,1895.4371337890625,0.0,3135.472412109375,0.880803644657135,1.0,0.0,3.0,1.0,0.0
17836620,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.5363224744796753,0.4552428722381592,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.96034175157547,0.4405317008495331,0.4172254800796509,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9290406107902528,0.4023760259151459,0.2820261120796203,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8924858570098877,0.3602924048900604,0.3422057330608368,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7669703960418701,0.2263326197862625,1.025978684425354,285.0394897460937,284.95001220703125,299.0708923339844,294.4732971191406,297.9372253417969,297.306884765625,285.0391845703125,1.0,0.5554824471473694,0.4785217046737671,0.4785217046737671,1.0,1.0,-3.028945207595825,1.079766869544983,1.9491783380508425,0.3965111970901489,0.9665116667747498,0.9665116667747498,0.0,121.33470916748048,165.0,59310.42578125,0.0,2208.42333984375,1.0,279.4412536621094,283.3314514160156,297.462646484375,301.22705078125,293.1499938964844,293.1499938964844,279.1499938964844,31773.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656031489372253,1.0,0.0,0.0,3.644917249679565,3.64494252204895,8.864793130669568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.5771484375,0.0,1582.769287109375,1895.4371337890625,0.0,3081.5634765625,0.915666401386261,1.0,0.0,3.0,1.0,0.0
17836680,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.5363224744796753,0.4552428722381592,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.96034175157547,0.4405317008495331,0.4172254800796509,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9290406107902528,0.4023760259151459,0.2820261120796203,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8924858570098877,0.3602924048900604,0.3422057330608368,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7669703960418701,0.2263326197862625,1.025978684425354,285.0394897460937,284.95001220703125,299.0708923339844,294.4732971191406,297.9372253417969,297.306884765625,285.0391845703125,1.0,0.5554824471473694,0.4785217046737671,0.4785217046737671,1.0,1.0,-3.028945207595825,1.079766869544983,1.9491783380508425,0.3965111970901489,0.9665116667747498,0.9665116667747498,0.0,121.33470916748048,165.0,59310.42578125,0.0,2208.42333984375,1.0,279.4412536621094,283.3314514160156,297.462646484375,301.22705078125,293.1499938964844,293.1499938964844,279.1499938964844,31773.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656031489372253,1.0,0.0,0.0,3.644917249679565,3.64494252204895,8.864793130669568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.5771484375,0.0,1582.769287109375,1895.4371337890625,0.0,3081.5634765625,0.915666401386261,1.0,0.0,3.0,1.0,0.0
17836740,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.98566871881485,0.5280042886734009,0.4773139953613281,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.92613023519516,0.442738801240921,0.4201478064060211,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8951941728591919,0.4026210904121399,0.282841295003891,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8630043864250183,0.3610507547855377,0.3437367975711822,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7424397468566895,0.2262894809246063,1.0294331312179563,284.9203491210937,284.95001220703125,299.0855712890625,294.4924621582031,297.9101257324219,297.2579040527344,284.920166015625,1.0,0.5697005391120911,0.4770700335502624,0.4770700335502624,1.0,1.0,-3.065349817276001,1.0912665128707886,1.9740833044052124,0.400567889213562,0.8848714232444763,0.8848714232444763,0.0,136.98007202148438,183.0,60986.828125,0.0,2356.13818359375,1.0,279.1574401855469,283.1842041015625,297.5347595214844,301.4852905273437,293.1499938964844,293.1499938964844,279.45001220703125,36655.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779298663139343,1.0,0.0,0.0,3.6205787658691406,3.620604515075684,8.746801540837623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.3427734375,0.0,1590.6414794921875,1895.4371337890625,0.0,3197.177001953125,0.9137005805969238,1.0,0.0,3.0,1.0,0.0
