time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.98566871881485,0.5280042886734009,0.4773139953613281,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.92613023519516,0.442738801240921,0.4201478064060211,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8951941728591919,0.4026210904121399,0.282841295003891,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8630043864250183,0.3610507547855377,0.3437367975711822,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7424397468566895,0.2262894809246063,1.0294331312179563,284.9203491210937,284.95001220703125,299.0855712890625,294.4924621582031,297.9101257324219,297.2579040527344,284.920166015625,1.0,0.5697005391120911,0.4770700335502624,0.4770700335502624,1.0,1.0,-3.065349817276001,1.0912665128707886,1.9740833044052124,0.400567889213562,0.8848714232444763,0.8848714232444763,0.0,136.98007202148438,183.0,60986.828125,0.0,2356.13818359375,1.0,279.1574401855469,283.1842041015625,297.5347595214844,301.4852905273437,293.1499938964844,293.1499938964844,279.45001220703125,36655.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779298663139343,1.0,0.0,0.0,3.6205787658691406,3.620604515075684,8.746801540837623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.3427734375,0.0,1590.6414794921875,1895.4371337890625,0.0,3197.177001953125,0.9137005805969238,1.0,0.0,3.0,1.0,0.0
17836860,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.946301519870758,0.5245398879051208,0.4735182225704193,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8905079960823059,0.445374846458435,0.4232107698917389,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8618578910827637,0.4033390581607818,0.2837594449520111,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329395651817322,0.3621101975440979,0.3453539907932281,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7170432209968567,0.226370632648468,1.0329725742340088,285.021484375,284.95001220703125,299.1004333496094,294.511474609375,297.9063415527344,297.2472839355469,285.01953125,1.0,0.5823354125022888,0.475062221288681,0.475062221288681,1.0,1.0,-3.072435140609741,1.0898442268371582,1.9825907945632928,0.3979072570800781,0.9876052737236024,0.9876052737236024,0.0,156.8863983154297,201.0,60624.359375,0.0,2473.076416015625,1.0,279.443115234375,283.2998352050781,297.50543212890625,301.3720397949219,293.1499938964844,293.1499938964844,279.1499938964844,32488.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873324453830719,1.0,0.0,0.0,3.759576320648194,3.7596030235290527,9.431290095562872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.556640625,0.0,1726.7471923828125,1895.4371337890625,0.0,3153.993408203125,0.9420905709266664,1.0,0.0,3.0,1.0,0.0
17836920,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.946301519870758,0.5245398879051208,0.4735182225704193,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8905079960823059,0.445374846458435,0.4232107698917389,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8618578910827637,0.4033390581607818,0.2837594449520111,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329395651817322,0.3621101975440979,0.3453539907932281,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7170432209968567,0.226370632648468,1.0329725742340088,285.021484375,284.95001220703125,299.1004333496094,294.511474609375,297.9063415527344,297.2472839355469,285.01953125,1.0,0.5823354125022888,0.475062221288681,0.475062221288681,1.0,1.0,-3.072435140609741,1.0898442268371582,1.9825907945632928,0.3979072570800781,0.9876052737236024,0.9876052737236024,0.0,156.8863983154297,201.0,60624.359375,0.0,2473.076416015625,1.0,279.443115234375,283.2998352050781,297.50543212890625,301.3720397949219,293.1499938964844,293.1499938964844,279.1499938964844,32488.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873324453830719,1.0,0.0,0.0,3.759576320648194,3.7596030235290527,9.431290095562872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.556640625,0.0,1726.7471923828125,1895.4371337890625,0.0,3153.993408203125,0.9420905709266664,1.0,0.0,3.0,1.0,0.0
17836980,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9126056432724,0.5221309065818787,0.4721126854419708,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8652389645576477,0.4471531212329864,0.4258902668952942,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8375132083892822,0.4031506180763244,0.2843894958496094,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8103049397468567,0.3624517917633056,0.3466511964797973,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6953858137130737,0.2259798943996429,1.035544514656067,284.8935852050781,284.95001220703125,299.115478515625,294.5302124023437,297.9024658203125,297.2367858886719,284.8959350585937,1.0,0.5944463610649109,0.4730544090270996,0.4730544090270996,1.0,1.0,-3.079383373260498,1.088288187980652,1.9910950660705569,0.3950561583042145,0.8801795840263367,0.8801795840263367,0.0,176.2432861328125,204.0,61520.06640625,0.0,2587.90478515625,1.0,279.1565246582031,283.1566467285156,297.5592041015625,301.5555419921875,293.1499938964844,293.1499938964844,279.45001220703125,38384.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828473687171936,1.0,0.0,0.0,3.6734602451324463,3.6734869480133057,9.004176035887212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.9228515625,0.0,1666.26171875,1895.4371337890625,0.0,3243.2587890625,0.9270107746124268,1.0,0.0,3.0,1.0,0.0
17837040,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9126056432724,0.5221309065818787,0.4721126854419708,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8652389645576477,0.4471531212329864,0.4258902668952942,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8375132083892822,0.4031506180763244,0.2843894958496094,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8103049397468567,0.3624517917633056,0.3466511964797973,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6953858137130737,0.2259798943996429,1.035544514656067,284.8935852050781,284.95001220703125,299.115478515625,294.5302124023437,297.9024658203125,297.2367858886719,284.8959350585937,1.0,0.5944463610649109,0.4730544090270996,0.4730544090270996,1.0,1.0,-3.079383373260498,1.088288187980652,1.9910950660705569,0.3950561583042145,0.8801795840263367,0.8801795840263367,0.0,176.2432861328125,204.0,61520.06640625,0.0,2587.90478515625,1.0,279.1565246582031,283.1566467285156,297.5592041015625,301.5555419921875,293.1499938964844,293.1499938964844,279.45001220703125,38384.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828473687171936,1.0,0.0,0.0,3.6734602451324463,3.6734869480133057,9.004176035887212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.9228515625,0.0,1666.26171875,1895.4371337890625,0.0,3243.2587890625,0.9270107746124268,1.0,0.0,3.0,1.0,0.0
17837100,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9027757048606871,0.521841287612915,0.4716724455356598,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8577637076377869,0.4483518898487091,0.4270679056644439,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8301388025283813,0.4033866822719574,0.2845793962478637,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8027816414833069,0.3628605902194977,0.3471276462078094,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6883425116539001,0.2259136289358139,1.0359973907470703,285.0205078125,284.95001220703125,299.12310791015625,294.5394287109375,297.9030456542969,297.23541259765625,285.0235595703125,1.0,0.5984408259391785,0.4720505177974701,0.4720505177974701,1.0,1.0,-3.0816121101379395,1.087006449699402,1.9946056604385376,0.3932978808879852,0.9669440388679504,0.9669440388679504,0.0,183.16329956054688,204.0,60749.05078125,0.0,2628.59375,1.0,279.4026794433594,283.2974548339844,297.5129089355469,301.35076904296875,293.1499938964844,293.1499938964844,279.45001220703125,34040.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771719932556152,1.0,0.0,0.0,3.7210206985473633,3.721047163009644,9.238840448233532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.556640625,0.0,1691.0606689453125,1895.4371337890625,0.0,3190.072509765625,0.9362752437591552,1.0,0.0,3.0,1.0,0.0
17837160,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8967710137367249,0.521899402141571,0.4718295633792877,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.853194534778595,0.4497278034687042,0.428513616323471,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8254309296607971,0.4038246273994446,0.2849907875061035,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7979068160057068,0.3634313344955444,0.3478173613548279,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6837531328201294,0.2259752303361892,1.037009596824646,285.01348876953125,284.95001220703125,299.1307983398437,294.5485534667969,297.905517578125,297.2361755371094,285.01202392578125,1.0,0.6018273830413818,0.4714421033859253,0.4714421033859253,1.0,1.0,-3.086077690124512,1.0874054431915283,1.998672246932984,0.3927162885665893,0.9857038855552672,0.9857038855552672,0.0,188.2250823974609,207.0,60962.01953125,0.0,2663.923828125,1.0,279.4432373046875,283.287841796875,297.5298767089844,301.4190673828125,293.1499938964844,293.1499938964844,279.1499938964844,33152.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754440546035767,1.0,0.0,0.0,3.791692733764648,3.791719913482666,9.593112508810009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.685546875,0.0,1772.2071533203125,1895.4371337890625,0.0,3173.87060546875,0.9500161409378052,1.0,0.0,3.0,1.0,0.0
17837220,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8868638873100281,0.5204646587371826,0.4712176024913788,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.846133828163147,0.4515379965305328,0.4307732880115509,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.817754864692688,0.4037017226219177,0.2853322923183441,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7901164293289185,0.3637979924678802,0.3486852347850799,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6763713359832764,0.2256144434213638,1.0375436544418335,284.8929443359375,284.95001220703125,299.1464538574219,294.5664367675781,297.9049377441406,297.2291259765625,284.89532470703125,1.0,0.606900155544281,0.4702253043651581,0.4702253043651581,1.0,1.0,-3.0901639461517334,1.0863627195358276,2.003801345825196,0.3909328877925873,0.880479097366333,0.880479097366333,0.0,196.4789886474609,195.0,61744.1875,0.0,2715.434326171875,1.0,279.1563720703125,283.15191650390625,297.58807373046875,301.5987243652344,293.1499938964844,293.1499938964844,279.45001220703125,38741.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835068345069885,1.0,0.0,0.0,3.690903425216675,3.690930366516113,9.089890227187424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.3466796875,0.0,1690.0478515625,1895.4371337890625,0.0,3249.435791015625,0.9312843680381776,1.0,0.0,3.0,1.0,0.0
17837280,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8868638873100281,0.5204646587371826,0.4712176024913788,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.846133828163147,0.4515379965305328,0.4307732880115509,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.817754864692688,0.4037017226219177,0.2853322923183441,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7901164293289185,0.3637979924678802,0.3486852347850799,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6763713359832764,0.2256144434213638,1.0375436544418335,284.8929443359375,284.95001220703125,299.1464538574219,294.5664367675781,297.9049377441406,297.2291259765625,284.89532470703125,1.0,0.606900155544281,0.4702253043651581,0.4702253043651581,1.0,1.0,-3.0901639461517334,1.0863627195358276,2.003801345825196,0.3909328877925873,0.880479097366333,0.880479097366333,0.0,196.4789886474609,195.0,61744.1875,0.0,2715.434326171875,1.0,279.1563720703125,283.15191650390625,297.58807373046875,301.5987243652344,293.1499938964844,293.1499938964844,279.45001220703125,38741.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835068345069885,1.0,0.0,0.0,3.690903425216675,3.690930366516113,9.089890227187424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.3466796875,0.0,1690.0478515625,1895.4371337890625,0.0,3249.435791015625,0.9312843680381776,1.0,0.0,3.0,1.0,0.0
17837340,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8878655433654785,0.5205401182174683,0.4708403348922729,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.848621129989624,0.4541921615600586,0.4329632818698883,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.819082498550415,0.4044793844223022,0.2856326699256897,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7917946577072144,0.36485356092453,0.3494131565093994,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6772304177284241,0.2257115244865417,1.0370113849639893,285.0129699707031,284.95001220703125,299.1624755859375,294.583740234375,297.90997314453125,297.2305908203125,285.0118713378906,1.0,0.6062946319580078,0.4690084755420685,0.4690084755420685,1.0,1.0,-3.092934846878052,1.0848013162612915,2.00813364982605,0.3887024819850921,0.9860629439353944,0.9860629439353944,0.0,195.49403381347656,183.0,61100.52734375,0.0,2715.722900390625,1.0,279.4427795410156,283.2847900390625,297.562255859375,301.4612731933594,293.1499938964844,293.1499938964844,279.1499938964844,33381.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755002617835999,1.0,0.0,0.0,3.802406311035156,3.802433490753174,9.647400247558835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.4541015625,0.0,1787.5924072265625,1895.4371337890625,0.0,3174.39794921875,0.9527994394302368,1.0,0.0,3.0,1.0,0.0
17837400,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8878655433654785,0.5205401182174683,0.4708403348922729,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.848621129989624,0.4541921615600586,0.4329632818698883,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.819082498550415,0.4044793844223022,0.2856326699256897,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7917946577072144,0.36485356092453,0.3494131565093994,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6772304177284241,0.2257115244865417,1.0370113849639893,285.0129699707031,284.95001220703125,299.1624755859375,294.583740234375,297.90997314453125,297.2305908203125,285.0118713378906,1.0,0.6062946319580078,0.4690084755420685,0.4690084755420685,1.0,1.0,-3.092934846878052,1.0848013162612915,2.00813364982605,0.3887024819850921,0.9860629439353944,0.9860629439353944,0.0,195.49403381347656,183.0,61100.52734375,0.0,2715.722900390625,1.0,279.4427795410156,283.2847900390625,297.562255859375,301.4612731933594,293.1499938964844,293.1499938964844,279.1499938964844,33381.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755002617835999,1.0,0.0,0.0,3.802406311035156,3.802433490753174,9.647400247558835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.4541015625,0.0,1787.5924072265625,1895.4371337890625,0.0,3174.39794921875,0.9527994394302368,1.0,0.0,3.0,1.0,0.0
17837460,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8938562870025635,0.5192242860794067,0.469836562871933,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8557578325271606,0.4560883343219757,0.4347552061080932,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8246747255325317,0.4044674336910248,0.2856456637382507,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7980427145957947,0.3653141856193542,0.3498194813728332,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6821374893188477,0.2254918366670608,1.0355548858642578,284.89178466796875,284.95001220703125,299.17889404296875,294.6003723144531,297.9107360839844,297.2255554199219,284.8941345214844,1.0,0.6028762459754944,0.4677638709545135,0.4677638709545135,1.0,1.0,-3.092645168304444,1.0819441080093384,2.0107009410858154,0.3860076069831848,0.8798651695251465,0.8798651695251465,0.0,189.82945251464844,171.0,61798.69921875,0.0,2685.27197265625,1.0,279.15631103515625,283.1490478515625,297.6196594238281,301.6356506347656,293.1499938964844,293.1499938964844,279.45001220703125,38913.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830906748771667,1.0,0.0,0.0,3.696723937988281,3.69675087928772,9.118581942857418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.9560546875,0.0,1698.431884765625,1895.4371337890625,0.0,3245.5380859375,0.9327311515808104,1.0,0.0,3.0,1.0,0.0
17837520,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8938562870025635,0.5192242860794067,0.469836562871933,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8557578325271606,0.4560883343219757,0.4347552061080932,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8246747255325317,0.4044674336910248,0.2856456637382507,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7980427145957947,0.3653141856193542,0.3498194813728332,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6821374893188477,0.2254918366670608,1.0355548858642578,284.89178466796875,284.95001220703125,299.17889404296875,294.6003723144531,297.9107360839844,297.2255554199219,284.8941345214844,1.0,0.6028762459754944,0.4677638709545135,0.4677638709545135,1.0,1.0,-3.092645168304444,1.0819441080093384,2.0107009410858154,0.3860076069831848,0.8798651695251465,0.8798651695251465,0.0,189.82945251464844,171.0,61798.69921875,0.0,2685.27197265625,1.0,279.15631103515625,283.1490478515625,297.6196594238281,301.6356506347656,293.1499938964844,293.1499938964844,279.45001220703125,38913.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830906748771667,1.0,0.0,0.0,3.696723937988281,3.69675087928772,9.118581942857418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.9560546875,0.0,1698.431884765625,1895.4371337890625,0.0,3245.5380859375,0.9327311515808104,1.0,0.0,3.0,1.0,0.0
17837580,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9046597480773926,0.5193706750869751,0.4692343175411224,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8673466444015503,0.4588498473167419,0.4367318749427795,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8341425061225891,0.4053653478622436,0.2857999205589294,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8083614706993103,0.3664808869361877,0.3503400683403015,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6906790733337402,0.2257501631975174,1.0342702865600586,285.01251220703125,284.95001220703125,299.1958312988281,294.6162109375,297.9170227050781,297.22869873046875,285.0109558105469,1.0,0.5978759527206421,0.4665192365646362,0.4665192365646362,1.0,1.0,-3.093555450439453,1.0795663595199585,2.013989210128784,0.383283406496048,0.9853748679161072,0.9853748679161072,0.0,180.97238159179688,159.0,61113.4765625,0.0,2640.3369140625,1.0,279.44354248046875,283.28271484375,297.592529296875,301.49371337890625,293.1499938964844,293.1499938964844,279.1499938964844,33414.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874714732170105,1.0,0.0,0.0,3.806462049484253,3.8064894676208496,9.667992344475351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.3251953125,0.0,1793.0189208984375,1895.4371337890625,0.0,3167.03173828125,0.9535051584243774,1.0,0.0,3.0,1.0,0.0
17837640,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9046597480773926,0.5193706750869751,0.4692343175411224,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8673466444015503,0.4588498473167419,0.4367318749427795,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8341425061225891,0.4053653478622436,0.2857999205589294,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8083614706993103,0.3664808869361877,0.3503400683403015,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6906790733337402,0.2257501631975174,1.0342702865600586,285.01251220703125,284.95001220703125,299.1958312988281,294.6162109375,297.9170227050781,297.22869873046875,285.0109558105469,1.0,0.5978759527206421,0.4665192365646362,0.4665192365646362,1.0,1.0,-3.093555450439453,1.0795663595199585,2.013989210128784,0.383283406496048,0.9853748679161072,0.9853748679161072,0.0,180.97238159179688,159.0,61113.4765625,0.0,2640.3369140625,1.0,279.44354248046875,283.28271484375,297.592529296875,301.49371337890625,293.1499938964844,293.1499938964844,279.1499938964844,33414.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874714732170105,1.0,0.0,0.0,3.806462049484253,3.8064894676208496,9.667992344475351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.3251953125,0.0,1793.0189208984375,1895.4371337890625,0.0,3167.03173828125,0.9535051584243774,1.0,0.0,3.0,1.0,0.0
17837700,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9116712808609008,0.5188594460487366,0.4689582586288452,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8744221329689026,0.4599238932132721,0.4377619326114654,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.839972972869873,0.4055013954639435,0.2859181463718414,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.814370334148407,0.3668330013751983,0.3506494164466858,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6959757804870605,0.2257665991783142,1.0339033603668213,284.87322998046875,284.95001220703125,299.2044677734375,294.6238098144531,297.9185485839844,297.2277526855469,284.8690185546875,1.0,0.595086395740509,0.4658969342708587,0.4658969342708587,1.0,1.0,-3.094541072845459,1.0785706043243408,2.015970468521118,0.3821191191673279,0.891251266002655,0.891251266002655,0.0,175.9587860107422,159.0,62091.09765625,0.0,2615.79150390625,1.0,279.1942138671875,283.1249084472656,297.6537475585937,301.72589111328125,293.1499938964844,293.1499938964844,279.1499938964844,37131.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806323409080505,1.0,0.0,0.0,3.783012390136719,3.783040046691896,9.54923962126486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.068359375,0.0,1792.0928955078125,1895.4371337890625,0.0,3222.50634765625,0.9489250779151917,1.0,0.0,3.0,1.0,0.0
17837760,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9185858368873596,0.5180813670158386,0.4681090712547302,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8813446760177612,0.4608208835124969,0.4384388327598572,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8456166386604309,0.4054418504238128,0.2857594490051269,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8199949264526367,0.3670260608196258,0.3506688475608825,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7010568976402283,0.2256673872470855,1.0326775312423706,284.89239501953125,284.95001220703125,299.2132873535156,294.63116455078125,297.9189758300781,297.2250061035156,284.89471435546875,1.0,0.5920010209083557,0.4653342068195343,0.4653342068195343,1.0,1.0,-3.092695474624634,1.0765843391418457,2.016111135482788,0.3805661797523498,0.8797463178634644,0.8797463178634644,0.0,171.072021484375,147.0,61792.2734375,0.0,2586.43310546875,1.0,279.1567077636719,283.148681640625,297.6494445800781,301.66583251953125,293.1499938964844,293.1499938964844,279.45001220703125,38903.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821545243263245,1.0,0.0,0.0,3.697075366973877,3.697102308273315,9.120315667132672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.8671875,0.0,1698.782958984375,1895.4371337890625,0.0,3236.768310546875,0.9329103231430054,1.0,0.0,3.0,1.0,0.0
17837820,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9376503825187684,0.5182108283042908,0.4674187004566192,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8992891907691956,0.4636343419551849,0.4403805434703827,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8608024716377258,0.4063960909843445,0.2858928143978119,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8343621492385864,0.368249773979187,0.3511603474617004,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7140989899635315,0.2260285913944244,1.0314656496047974,285.0128479003906,284.95001220703125,299.2313232421875,294.6451416015625,297.9262084960937,297.2288513183594,285.01129150390625,1.0,0.5856257081031799,0.464208722114563,0.464208722114563,1.0,1.0,-3.0934853553771973,1.0743991136550903,2.0190861225128174,0.3780691921710968,0.985324501991272,0.985324501991272,0.0,159.90570068359375,135.0,61103.42578125,0.0,2529.0478515625,1.0,279.44354248046875,283.2820129394531,297.6214599609375,301.5227355957031,293.1499938964844,293.1499938964844,279.1499938964844,33420.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737980127334595,1.0,0.0,0.0,3.806565523147583,3.80659294128418,9.668518714534002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.0908203125,0.0,1793.1959228515625,1895.4371337890625,0.0,3158.4345703125,0.9535349011421204,1.0,0.0,3.0,1.0,0.0
17837880,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9376503825187684,0.5182108283042908,0.4674187004566192,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8992891907691956,0.4636343419551849,0.4403805434703827,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8608024716377258,0.4063960909843445,0.2858928143978119,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8343621492385864,0.368249773979187,0.3511603474617004,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7140989899635315,0.2260285913944244,1.0314656496047974,285.0128479003906,284.95001220703125,299.2313232421875,294.6451416015625,297.9262084960937,297.2288513183594,285.01129150390625,1.0,0.5856257081031799,0.464208722114563,0.464208722114563,1.0,1.0,-3.0934853553771973,1.0743991136550903,2.0190861225128174,0.3780691921710968,0.985324501991272,0.985324501991272,0.0,159.90570068359375,135.0,61103.42578125,0.0,2529.0478515625,1.0,279.44354248046875,283.2820129394531,297.6214599609375,301.5227355957031,293.1499938964844,293.1499938964844,279.1499938964844,33420.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737980127334595,1.0,0.0,0.0,3.806565523147583,3.80659294128418,9.668518714534002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.0908203125,0.0,1793.1959228515625,1895.4371337890625,0.0,3158.4345703125,0.9535349011421204,1.0,0.0,3.0,1.0,0.0
17837940,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9580571055412292,0.5168848037719727,0.4662197232246399,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9207446575164796,0.4656251072883606,0.4420656263828277,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8784209489822388,0.4065032303333282,0.285842627286911,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8507851362228394,0.3688259124755859,0.3514761924743652,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7275732159614563,0.2260207682847976,1.0300089120864868,284.89227294921875,284.95001220703125,299.25,294.65802001953125,297.928955078125,297.22564697265625,284.8946228027344,1.0,0.5789613723754883,0.463083267211914,0.463083267211914,1.0,1.0,-3.092646837234497,1.0715446472167969,2.0211021900177,0.3755046129226684,0.8795599341392517,0.8795599341392517,0.0,148.75949096679688,123.0,61778.16015625,0.0,2468.643310546875,1.0,279.15631103515625,283.1473693847656,297.6767578125,301.69317626953125,293.1499938964844,293.1499938964844,279.45001220703125,38958.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813243508338928,1.0,0.0,0.0,3.697077512741089,3.6971046924591056,9.120327604250632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.0732421875,0.0,1699.2086181640625,1895.4371337890625,0.0,3228.99072265625,0.9328538775444032,1.0,0.0,3.0,1.0,0.0
17838000,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9580571055412292,0.5168848037719727,0.4662197232246399,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9207446575164796,0.4656251072883606,0.4420656263828277,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8784209489822388,0.4065032303333282,0.285842627286911,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8507851362228394,0.3688259124755859,0.3514761924743652,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7275732159614563,0.2260207682847976,1.0300089120864868,284.89227294921875,284.95001220703125,299.25,294.65802001953125,297.928955078125,297.22564697265625,284.8946228027344,1.0,0.5789613723754883,0.463083267211914,0.463083267211914,1.0,1.0,-3.092646837234497,1.0715446472167969,2.0211021900177,0.3755046129226684,0.8795599341392517,0.8795599341392517,0.0,148.75949096679688,123.0,61778.16015625,0.0,2468.643310546875,1.0,279.15631103515625,283.1473693847656,297.6767578125,301.69317626953125,293.1499938964844,293.1499938964844,279.45001220703125,38958.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813243508338928,1.0,0.0,0.0,3.697077512741089,3.6971046924591056,9.120327604250632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.0732421875,0.0,1699.2086181640625,1895.4371337890625,0.0,3228.99072265625,0.9328538775444032,1.0,0.0,3.0,1.0,0.0
17838060,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9808691740036012,0.5169641971588135,0.4654593467712402,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.948905348777771,0.4684513509273529,0.4439912736415863,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9011140465736388,0.4074757397174835,0.285969078540802,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8722332715988159,0.3700680732727051,0.3519588708877563,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7442378401756287,0.2264360338449478,1.0289267301559448,285.0130615234375,284.95001220703125,299.26904296875,294.6702880859375,297.9366455078125,297.2296447753906,285.0115051269531,1.0,0.5721083283424377,0.4620155394077301,0.4620155394077301,1.0,1.0,-3.093469858169556,1.069473385810852,2.023996353149414,0.3731585443019867,0.985455334186554,0.985455334186554,0.0,136.91595458984375,111.0,61090.15625,0.0,2407.71630859375,1.0,279.44354248046875,283.28094482421875,297.6466979980469,301.5478820800781,293.1499938964844,293.1499938964844,279.1499938964844,33418.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729709982872009,1.0,0.0,0.0,3.8067708015441895,3.806798219680786,9.66956122283591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.5439453125,0.0,1793.445556640625,1895.4371337890625,0.0,3150.67822265625,0.9535807967185974,1.0,0.0,3.0,1.0,0.0
17838120,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9808691740036012,0.5169641971588135,0.4654593467712402,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.948905348777771,0.4684513509273529,0.4439912736415863,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9011140465736388,0.4074757397174835,0.285969078540802,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8722332715988159,0.3700680732727051,0.3519588708877563,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7442378401756287,0.2264360338449478,1.0289267301559448,285.0130615234375,284.95001220703125,299.26904296875,294.6702880859375,297.9366455078125,297.2296447753906,285.0115051269531,1.0,0.5721083283424377,0.4620155394077301,0.4620155394077301,1.0,1.0,-3.093469858169556,1.069473385810852,2.023996353149414,0.3731585443019867,0.985455334186554,0.985455334186554,0.0,136.91595458984375,111.0,61090.15625,0.0,2407.71630859375,1.0,279.44354248046875,283.28094482421875,297.6466979980469,301.5478820800781,293.1499938964844,293.1499938964844,279.1499938964844,33418.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729709982872009,1.0,0.0,0.0,3.8067708015441895,3.806798219680786,9.66956122283591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.5439453125,0.0,1793.445556640625,1895.4371337890625,0.0,3150.67822265625,0.9535807967185974,1.0,0.0,3.0,1.0,0.0
17838180,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.5156493186950684,0.4620200991630554,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9765065908432008,0.4704311490058899,0.4456784725189209,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9285312294960022,0.4075857996940613,0.2859285771846771,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.896751880645752,0.3706452250480652,0.3522865176200866,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7635330557823181,0.2264639139175415,1.0276809930801392,284.89166259765625,284.95001220703125,299.2881164550781,294.6825561523437,297.9395751953125,297.2266540527344,284.89361572265625,1.0,0.5650303363800049,0.4609478116035461,0.4609478116035461,1.0,1.0,-3.090582847595215,1.0659096240997314,2.0246732234954834,0.3705961108207702,0.8792051672935486,0.8792051672935486,0.0,125.77806091308594,114.0,61743.75,0.0,2343.32177734375,1.0,279.15631103515625,283.1453552246094,297.7011413574219,301.7170715332031,293.1499938964844,293.1499938964844,279.45001220703125,38967.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804664611816406,1.0,0.0,0.0,3.697385311126709,3.697412252426148,9.121844755100028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.9765625,0.0,1699.647705078125,1895.4371337890625,0.0,3220.951904296875,0.93290913105011,1.0,0.0,3.0,1.0,0.0
17838240,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.5156493186950684,0.4620200991630554,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9765065908432008,0.4704311490058899,0.4456784725189209,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9285312294960022,0.4075857996940613,0.2859285771846771,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.896751880645752,0.3706452250480652,0.3522865176200866,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7635330557823181,0.2264639139175415,1.0276809930801392,284.89166259765625,284.95001220703125,299.2881164550781,294.6825561523437,297.9395751953125,297.2266540527344,284.89361572265625,1.0,0.5650303363800049,0.4609478116035461,0.4609478116035461,1.0,1.0,-3.090582847595215,1.0659096240997314,2.0246732234954834,0.3705961108207702,0.8792051672935486,0.8792051672935486,0.0,125.77806091308594,114.0,61743.75,0.0,2343.32177734375,1.0,279.15631103515625,283.1453552246094,297.7011413574219,301.7170715332031,293.1499938964844,293.1499938964844,279.45001220703125,38967.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804664611816406,1.0,0.0,0.0,3.697385311126709,3.697412252426148,9.121844755100028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.9765625,0.0,1699.647705078125,1895.4371337890625,0.0,3220.951904296875,0.93290913105011,1.0,0.0,3.0,1.0,0.0
17838300,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.5163908004760742,0.454892098903656,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9817860722541808,0.4717143774032593,0.446595549583435,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9343302845954896,0.4079358577728271,0.2859547436237335,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.901875138282776,0.3711500763893127,0.3525179028511047,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7675236463546753,0.2265940010547638,1.0274014472961426,285.0143127441406,284.95001220703125,299.29766845703125,294.6886291503906,297.9424133300781,297.2275085449219,285.0169677734375,1.0,0.5628459453582764,0.4604139626026153,0.4604139626026153,1.0,1.0,-3.082625389099121,1.061601638793945,2.021023750305176,0.3680097758769989,0.9616860151290894,0.9616860151290894,0.0,123.46758270263672,114.0,60777.9453125,0.0,2316.838134765625,1.0,279.40313720703125,283.2851867675781,297.65399169921875,301.5015869140625,293.1499938964844,293.1499938964844,279.45001220703125,34574.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741077184677124,1.0,0.0,0.0,3.7353086471557617,3.735335350036621,9.309927122558292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.38671875,0.0,1712.694091796875,1895.4371337890625,0.0,3161.339111328125,0.9399470686912536,1.0,0.0,3.0,1.0,0.0
17838360,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.5180875658988953,0.4489427506923675,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9862738847732544,0.4731492698192596,0.4478550255298614,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9394500255584716,0.4084513485431671,0.2862443029880523,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9065014719963074,0.3717919290065765,0.3530318439006805,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7710893750190735,0.226843774318695,1.0280647277832031,285.0032043457031,284.95001220703125,299.3072509765625,294.6947021484375,297.94647216796875,297.22998046875,285.0014038085937,1.0,0.5613796710968018,0.4599323868751526,0.4599323868751526,1.0,1.0,-3.078852891921997,1.0590407848358154,2.0198123455047607,0.3662180304527282,0.9748730659484864,0.9748730659484864,0.0,121.71662902832033,117.0,60814.3671875,0.0,2300.644775390625,1.0,279.4434509277344,283.2740478515625,297.66851806640625,301.5574035644531,293.1499938964844,293.1499938964844,279.1499938964844,33693.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716850876808167,1.0,0.0,0.0,3.796464443206787,3.7964916229248047,9.617273235562609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.05078125,0.0,1782.466552734375,1895.4371337890625,0.0,3138.6171875,0.9514330625534058,1.0,0.0,3.0,1.0,0.0
17838420,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.5204423069953918,0.4429871141910553,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9910147786140442,0.4750359058380127,0.4498063921928406,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9444236755371094,0.4084640443325043,0.286396324634552,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.911518096923828,0.3722807765007019,0.3536324203014374,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7746821045875549,0.2268683165311813,1.0284879207611084,284.8920593261719,284.95001220703125,299.326416015625,294.706787109375,297.9494934082031,297.2269592285156,284.8945007324219,1.0,0.5600091218948364,0.4589692652225494,0.4589692652225494,1.0,1.0,-3.075448751449585,1.0555362701416016,2.0199127197265625,0.3634770512580871,0.8706448674201965,0.8706448674201965,0.0,120.00383758544922,120.0,61293.65234375,0.0,2285.447265625,1.0,279.1567077636719,283.15045166015625,297.7201843261719,301.7078552246094,293.1499938964844,293.1499938964844,279.45001220703125,39290.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878137469291687,1.0,0.0,0.0,3.665560722351074,3.6655876636505127,8.965492384049867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.2744140625,0.0,1663.58349609375,1895.4371337890625,0.0,3199.12353515625,0.9262303113937378,1.0,0.0,3.0,1.0,0.0
17838480,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.5204423069953918,0.4429871141910553,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9910147786140442,0.4750359058380127,0.4498063921928406,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9444236755371094,0.4084640443325043,0.286396324634552,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.911518096923828,0.3722807765007019,0.3536324203014374,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7746821045875549,0.2268683165311813,1.0284879207611084,284.8920593261719,284.95001220703125,299.326416015625,294.706787109375,297.9494934082031,297.2269592285156,284.8945007324219,1.0,0.5600091218948364,0.4589692652225494,0.4589692652225494,1.0,1.0,-3.075448751449585,1.0555362701416016,2.0199127197265625,0.3634770512580871,0.8706448674201965,0.8706448674201965,0.0,120.00383758544922,120.0,61293.65234375,0.0,2285.447265625,1.0,279.1567077636719,283.15045166015625,297.7201843261719,301.7078552246094,293.1499938964844,293.1499938964844,279.45001220703125,39290.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878137469291687,1.0,0.0,0.0,3.665560722351074,3.6655876636505127,8.965492384049867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.2744140625,0.0,1663.58349609375,1895.4371337890625,0.0,3199.12353515625,0.9262303113937378,1.0,0.0,3.0,1.0,0.0
17838540,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.5232343077659607,0.44080850481987,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9935948252677916,0.4777718484401703,0.4521099328994751,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9466745257377625,0.4093378782272339,0.2867999970912933,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9140456914901732,0.3734324872493744,0.3544933795928955,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7762761116027832,0.2272906005382537,1.029654860496521,285.010986328125,284.95001220703125,299.3456420898437,294.7186889648437,297.958251953125,297.2323303222656,285.0098876953125,1.0,0.5602520704269409,0.4580061137676239,0.4580061137676239,1.0,1.0,-3.0785133838653564,1.0545532703399658,2.02396011352539,0.3617277145385742,0.974448263645172,0.974448263645172,0.0,119.55178833007812,123.0,60624.81640625,0.0,2288.688232421875,1.0,279.44268798828125,283.281494140625,297.6927185058594,301.56414794921875,293.1499938964844,293.1499938964844,279.1499938964844,33475.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692231178283691,1.0,0.0,0.0,3.775840759277344,3.7758677005767822,9.513067880106972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.376953125,0.0,1754.7130126953125,1895.4371337890625,0.0,3115.52294921875,0.9467746615409852,1.0,0.0,3.0,1.0,0.0
17838600,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.5232343077659607,0.44080850481987,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9935948252677916,0.4777718484401703,0.4521099328994751,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9466745257377625,0.4093378782272339,0.2867999970912933,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9140456914901732,0.3734324872493744,0.3544933795928955,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7762761116027832,0.2272906005382537,1.029654860496521,285.010986328125,284.95001220703125,299.3456420898437,294.7186889648437,297.958251953125,297.2323303222656,285.0098876953125,1.0,0.5602520704269409,0.4580061137676239,0.4580061137676239,1.0,1.0,-3.0785133838653564,1.0545532703399658,2.02396011352539,0.3617277145385742,0.974448263645172,0.974448263645172,0.0,119.55178833007812,123.0,60624.81640625,0.0,2288.688232421875,1.0,279.44268798828125,283.281494140625,297.6927185058594,301.56414794921875,293.1499938964844,293.1499938964844,279.1499938964844,33475.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692231178283691,1.0,0.0,0.0,3.775840759277344,3.7758677005767822,9.513067880106972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.376953125,0.0,1754.7130126953125,1895.4371337890625,0.0,3115.52294921875,0.9467746615409852,1.0,0.0,3.0,1.0,0.0
