time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.523705244064331,0.4426239430904388,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9936825633049012,0.479638397693634,0.4541294276714325,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9454697966575624,0.4093378484249115,0.2870044112205505,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9132766723632812,0.373903751373291,0.3551615476608276,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7753832936286926,0.2272872328758239,1.0303930044174194,284.900146484375,284.95001220703125,299.3648986816406,294.73046875,297.96075439453125,297.22802734375,284.9024963378906,1.0,0.5616339445114136,0.4570501148700714,0.4570501148700714,1.0,1.0,-3.0850601196289062,1.0549230575561523,2.030137062072754,0.3606158494949341,0.8767667412757874,0.8767667412757874,0.0,120.2904281616211,126.0,61385.765625,0.0,2304.572021484375,1.0,279.1567687988281,283.1539001464844,297.7483825683594,301.7372741699219,293.1499938964844,293.1499938964844,279.45001220703125,38727.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765855431556702,1.0,0.0,0.0,3.668257474899292,3.668284177780152,8.978688583738403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.7255859375,0.0,1662.5909423828125,1895.4371337890625,0.0,3184.57373046875,0.9264020323753356,1.0,0.0,3.0,1.0,0.0
17838720,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.523705244064331,0.4426239430904388,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9936825633049012,0.479638397693634,0.4541294276714325,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9454697966575624,0.4093378484249115,0.2870044112205505,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9132766723632812,0.373903751373291,0.3551615476608276,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7753832936286926,0.2272872328758239,1.0303930044174194,284.900146484375,284.95001220703125,299.3648986816406,294.73046875,297.96075439453125,297.22802734375,284.9024963378906,1.0,0.5616339445114136,0.4570501148700714,0.4570501148700714,1.0,1.0,-3.0850601196289062,1.0549230575561523,2.030137062072754,0.3606158494949341,0.8767667412757874,0.8767667412757874,0.0,120.2904281616211,126.0,61385.765625,0.0,2304.572021484375,1.0,279.1567687988281,283.1539001464844,297.7483825683594,301.7372741699219,293.1499938964844,293.1499938964844,279.45001220703125,38727.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765855431556702,1.0,0.0,0.0,3.668257474899292,3.668284177780152,8.978688583738403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.7255859375,0.0,1662.5909423828125,1895.4371337890625,0.0,3184.57373046875,0.9264020323753356,1.0,0.0,3.0,1.0,0.0
17838780,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.5238871574401855,0.44603231549263,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9930239915847778,0.4823262691497803,0.4564406871795654,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.943253755569458,0.4101737737655639,0.2874208390712738,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9114940166473388,0.3750140964984894,0.3560381829738617,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.773672342300415,0.2276510149240493,1.031574010848999,285.02105712890625,284.95001220703125,299.3842163085937,294.7420349121094,297.967529296875,297.2300720214844,285.01959228515625,1.0,0.5637901425361633,0.4560941159725189,0.4560941159725189,1.0,1.0,-3.0949044227600098,1.0565673112869265,2.038336992263794,0.3599086701869964,0.9877203106880188,0.9877203106880188,0.0,121.57893371582033,129.0,60908.77734375,0.0,2329.510009765625,1.0,279.4433898925781,283.2847900390625,297.7211303710937,301.60797119140625,293.1499938964844,293.1499938964844,279.1499938964844,33081.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687935471534729,1.0,0.0,0.0,3.791607618331909,3.791634798049927,9.592681635695044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.4072265625,0.0,1771.5445556640625,1895.4371337890625,0.0,3111.493408203125,0.9498835802078248,1.0,0.0,3.0,1.0,0.0
17838840,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.5238871574401855,0.44603231549263,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9930239915847778,0.4823262691497803,0.4564406871795654,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.943253755569458,0.4101737737655639,0.2874208390712738,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9114940166473388,0.3750140964984894,0.3560381829738617,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.773672342300415,0.2276510149240493,1.031574010848999,285.02105712890625,284.95001220703125,299.3842163085937,294.7420349121094,297.967529296875,297.2300720214844,285.01959228515625,1.0,0.5637901425361633,0.4560941159725189,0.4560941159725189,1.0,1.0,-3.0949044227600098,1.0565673112869265,2.038336992263794,0.3599086701869964,0.9877203106880188,0.9877203106880188,0.0,121.57893371582033,129.0,60908.77734375,0.0,2329.510009765625,1.0,279.4433898925781,283.2847900390625,297.7211303710937,301.60797119140625,293.1499938964844,293.1499938964844,279.1499938964844,33081.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687935471534729,1.0,0.0,0.0,3.791607618331909,3.791634798049927,9.592681635695044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.4072265625,0.0,1771.5445556640625,1895.4371337890625,0.0,3111.493408203125,0.9498835802078248,1.0,0.0,3.0,1.0,0.0
17838900,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.5231106281280518,0.4483056664466858,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9923891425132751,0.4833146035671234,0.4576301276683807,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9417387247085572,0.4102459549903869,0.2876651883125305,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9102315306663512,0.375303566455841,0.3565214276313782,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7725440263748169,0.2276782691478729,1.0323617458343506,284.8826904296875,284.95001220703125,299.3939208984375,294.74774169921875,297.9686584472656,297.2276611328125,284.8784484863281,1.0,0.5651152729988098,0.4556161165237427,0.4556161165237427,1.0,1.0,-3.100890636444092,1.0577914714813232,2.043099164962769,0.3597500920295715,0.8972576260566711,0.8972576260566711,0.0,122.42232513427734,129.0,62011.54296875,0.0,2345.05810546875,1.0,279.1944580078125,283.1262512207031,297.78173828125,301.8465576171875,293.1499938964844,293.1499938964844,279.1499938964844,36619.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875182032585144,1.0,0.0,0.0,3.7775838375091553,3.777611494064331,9.521854167360287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.5263671875,0.0,1781.251220703125,1895.4371337890625,0.0,3171.4140625,0.9474337100982666,1.0,0.0,3.0,1.0,0.0
17838960,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.5216476917266846,0.4517800509929657,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9908465147018432,0.4841033816337585,0.4584393203258514,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9389129877090454,0.4101077914237976,0.2876240611076355,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.907823383808136,0.3754168748855591,0.3566994965076446,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.770501434803009,0.2275715321302414,1.0322200059890747,284.9007568359375,284.95001220703125,299.4035949707031,294.7533874511719,297.9682312011719,297.22314453125,284.9031677246094,1.0,0.566491425037384,0.4550206065177917,0.4550206065177917,1.0,1.0,-3.1060352325439453,1.058431625366211,2.0476036071777344,0.3591759800910949,0.8879300355911255,0.8879300355911255,0.0,123.55526733398438,132.0,61882.09765625,0.0,2360.63037109375,1.0,279.15673828125,283.1467590332031,297.7770080566406,301.79595947265625,293.1499938964844,293.1499938964844,279.45001220703125,38299.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773007988929749,1.0,0.0,0.0,3.704426050186157,3.704453229904175,9.156619285022316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.201171875,0.0,1703.177001953125,1895.4371337890625,0.0,3191.280029296875,0.9341357946395874,1.0,0.0,3.0,1.0,0.0
17839020,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.5193567276000977,0.4579977989196777,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.988521933555603,0.4867061376571655,0.4606874287128448,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9344590902328492,0.4108806252479553,0.2880094945430755,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9041579961776732,0.376458078622818,0.3575316667556762,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7672008872032166,0.2278405576944351,1.0331156253814695,285.0269470214844,284.95001220703125,299.4230651855469,294.7644958496094,297.9743957519531,297.22467041015625,285.025634765625,1.0,0.5695325136184692,0.4538296163082123,0.4538296163082123,1.0,1.0,-3.118748903274536,1.060600996017456,2.05814790725708,0.35825976729393,1.0,1.0,0.0,125.7379150390625,135.0,61443.7265625,0.0,2396.038330078125,1.0,279.44366455078125,283.2823791503906,297.7474670410156,301.6680908203125,293.1499938964844,293.1499938964844,279.1499938964844,33036.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703147172927856,1.0,0.0,0.0,3.8273401260375977,3.8273675441741934,9.774338423085285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.12109375,0.0,1816.8341064453125,1895.4371337890625,0.0,3125.762939453125,0.9580509662628174,1.0,0.0,3.0,1.0,0.0
17839080,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.5193567276000977,0.4579977989196777,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.988521933555603,0.4867061376571655,0.4606874287128448,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9344590902328492,0.4108806252479553,0.2880094945430755,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9041579961776732,0.376458078622818,0.3575316667556762,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7672008872032166,0.2278405576944351,1.0331156253814695,285.0269470214844,284.95001220703125,299.4230651855469,294.7644958496094,297.9743957519531,297.22467041015625,285.025634765625,1.0,0.5695325136184692,0.4538296163082123,0.4538296163082123,1.0,1.0,-3.118748903274536,1.060600996017456,2.05814790725708,0.35825976729393,1.0,1.0,0.0,125.7379150390625,135.0,61443.7265625,0.0,2396.038330078125,1.0,279.44366455078125,283.2823791503906,297.7474670410156,301.6680908203125,293.1499938964844,293.1499938964844,279.1499938964844,33036.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703147172927856,1.0,0.0,0.0,3.8273401260375977,3.8273675441741934,9.774338423085285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.12109375,0.0,1816.8341064453125,1895.4371337890625,0.0,3125.762939453125,0.9580509662628174,1.0,0.0,3.0,1.0,0.0
17839140,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.998782217502594,0.5149741172790527,0.4643502235412597,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9844837784767152,0.4883794784545898,0.4626378417015075,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9278305172920228,0.4107465147972107,0.2881994843482971,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8988199234008789,0.3767835795879364,0.3581656217575073,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7624565958976746,0.2276364713907241,1.033441185951233,284.8985595703125,284.95001220703125,299.44256591796875,294.7752990722656,297.9760131835937,297.2195129394531,284.9002685546875,1.0,0.5727367997169495,0.4526386260986328,0.4526386260986328,1.0,1.0,-3.130157947540283,1.0622191429138184,2.067939043045044,0.357290506362915,0.9000598788261414,0.9000598788261414,0.0,128.607177734375,138.0,62494.72265625,0.0,2432.86962890625,1.0,279.15692138671875,283.1344299316406,297.8009033203125,301.8597106933594,293.1499938964844,293.1499938964844,279.45001220703125,38047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792484998703003,1.0,0.0,0.0,3.75363826751709,3.7536659240722656,9.401521197105468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.7802734375,0.0,1762.1397705078125,1895.4371337890625,0.0,3209.537353515625,0.9449542760849,1.0,0.0,3.0,1.0,0.0
17839200,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.998782217502594,0.5149741172790527,0.4643502235412597,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9844837784767152,0.4883794784545898,0.4626378417015075,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9278305172920228,0.4107465147972107,0.2881994843482971,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8988199234008789,0.3767835795879364,0.3581656217575073,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7624565958976746,0.2276364713907241,1.033441185951233,284.8985595703125,284.95001220703125,299.44256591796875,294.7752990722656,297.9760131835937,297.2195129394531,284.9002685546875,1.0,0.5727367997169495,0.4526386260986328,0.4526386260986328,1.0,1.0,-3.130157947540283,1.0622191429138184,2.067939043045044,0.357290506362915,0.9000598788261414,0.9000598788261414,0.0,128.607177734375,138.0,62494.72265625,0.0,2432.86962890625,1.0,279.15692138671875,283.1344299316406,297.8009033203125,301.8597106933594,293.1499938964844,293.1499938964844,279.45001220703125,38047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792484998703003,1.0,0.0,0.0,3.75363826751709,3.7536659240722656,9.401521197105468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.7802734375,0.0,1762.1397705078125,1895.4371337890625,0.0,3209.537353515625,0.9449542760849,1.0,0.0,3.0,1.0,0.0
17839260,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9900818467140198,0.5127805471420288,0.4618937075138092,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9773287177085876,0.4908178448677063,0.4648276269435882,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9177300333976746,0.4113872051239013,0.2885649800300598,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8904494643211365,0.3776882588863373,0.358966052532196,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.755243182182312,0.2277225255966186,1.0339486598968506,285.02081298828125,284.95001220703125,299.4621276855469,294.7857971191406,297.98126220703125,297.22039794921875,285.01953125,1.0,0.5752848982810974,0.451389729976654,0.451389729976654,1.0,1.0,-3.1318163871765137,1.0599485635757446,2.0718679428100586,0.3543850779533386,1.0,1.0,0.0,132.583740234375,141.0,61758.609375,0.0,2457.310302734375,1.0,279.4439392089844,283.27081298828125,297.7676086425781,301.7142333984375,293.1499938964844,293.1499938964844,279.1499938964844,33512.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721153140068054,1.0,0.0,0.0,3.858572483062744,3.858600378036499,9.934512945619645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.3359375,0.0,1861.1629638671875,1895.4371337890625,0.0,3142.652587890625,0.9654247164726256,1.0,0.0,3.0,1.0,0.0
17839320,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9900818467140198,0.5127805471420288,0.4618937075138092,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9773287177085876,0.4908178448677063,0.4648276269435882,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9177300333976746,0.4113872051239013,0.2885649800300598,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8904494643211365,0.3776882588863373,0.358966052532196,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.755243182182312,0.2277225255966186,1.0339486598968506,285.02081298828125,284.95001220703125,299.4621276855469,294.7857971191406,297.98126220703125,297.22039794921875,285.01953125,1.0,0.5752848982810974,0.451389729976654,0.451389729976654,1.0,1.0,-3.1318163871765137,1.0599485635757446,2.0718679428100586,0.3543850779533386,1.0,1.0,0.0,132.583740234375,141.0,61758.609375,0.0,2457.310302734375,1.0,279.4439392089844,283.27081298828125,297.7676086425781,301.7142333984375,293.1499938964844,293.1499938964844,279.1499938964844,33512.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721153140068054,1.0,0.0,0.0,3.858572483062744,3.858600378036499,9.934512945619645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.3359375,0.0,1861.1629638671875,1895.4371337890625,0.0,3142.652587890625,0.9654247164726256,1.0,0.0,3.0,1.0,0.0
17839380,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.981620728969574,0.5102725625038147,0.4600410461425781,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.97037672996521,0.4923446178436279,0.4666939973831177,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9087383151054382,0.4111402034759521,0.2887161374092102,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8828386068344116,0.3778939843177795,0.3595404326915741,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.748782217502594,0.2274084091186523,1.0339558124542236,284.8885498046875,284.95001220703125,299.48175048828125,294.79595947265625,297.9816589355469,297.2141418457031,284.89044189453125,1.0,0.5775916576385498,0.4501408636569977,0.4501408636569977,1.0,1.0,-3.1327195167541504,1.0573550462722778,2.075364589691162,0.3515095710754394,0.8959459066390991,0.8959459066390991,0.0,136.3726043701172,144.0,62544.32421875,0.0,2479.297607421875,1.0,279.1567687988281,283.12274169921875,297.8167419433594,301.8841857910156,293.1499938964844,293.1499938964844,279.45001220703125,38623.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800369501113892,1.0,0.0,0.0,3.7668304443359375,3.766858100891113,9.467719905842388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.1953125,0.0,1783.161865234375,1895.4371337890625,0.0,3216.9267578125,0.9483089447021484,1.0,0.0,3.0,1.0,0.0
17839440,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.981620728969574,0.5102725625038147,0.4600410461425781,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.97037672996521,0.4923446178436279,0.4666939973831177,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9087383151054382,0.4111402034759521,0.2887161374092102,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8828386068344116,0.3778939843177795,0.3595404326915741,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.748782217502594,0.2274084091186523,1.0339558124542236,284.8885498046875,284.95001220703125,299.48175048828125,294.79595947265625,297.9816589355469,297.2141418457031,284.89044189453125,1.0,0.5775916576385498,0.4501408636569977,0.4501408636569977,1.0,1.0,-3.1327195167541504,1.0573550462722778,2.075364589691162,0.3515095710754394,0.8959459066390991,0.8959459066390991,0.0,136.3726043701172,144.0,62544.32421875,0.0,2479.297607421875,1.0,279.1567687988281,283.12274169921875,297.8167419433594,301.8841857910156,293.1499938964844,293.1499938964844,279.45001220703125,38623.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800369501113892,1.0,0.0,0.0,3.7668304443359375,3.766858100891113,9.467719905842388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.1953125,0.0,1783.161865234375,1895.4371337890625,0.0,3216.9267578125,0.9483089447021484,1.0,0.0,3.0,1.0,0.0
17839500,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9775941371917723,0.509716808795929,0.4592306613922119,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9671471118927002,0.4934449195861816,0.4675571024417877,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.904844045639038,0.4113438129425049,0.2887334525585174,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8794135451316833,0.3782429099082947,0.3597525656223297,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7458621859550476,0.227391242980957,1.033656120300293,285.0202331542969,284.95001220703125,299.4916076660156,294.8009033203125,297.98388671875,297.2139892578125,285.02362060546875,1.0,0.5786184072494507,0.4495164453983307,0.4495164453983307,1.0,1.0,-3.1326918601989746,1.055878758430481,2.076813220977783,0.3498862981796264,0.9848488569259644,0.9848488569259644,0.0,138.11904907226562,144.0,61640.26953125,0.0,2488.593505859375,1.0,279.4048156738281,283.27056884765625,297.76910400390625,301.6692810058594,293.1499938964844,293.1499938964844,279.45001220703125,34513.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873986542224884,1.0,0.0,0.0,3.803308725357056,3.803336143493652,9.65198069025064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.0869140625,0.0,1797.567138671875,1895.4371337890625,0.0,3160.20263671875,0.9553439021110536,1.0,0.0,3.0,1.0,0.0
17839560,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9750417470932008,0.5094431042671204,0.458981454372406,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.965424120426178,0.4947456419467926,0.4687800705432892,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9026587009429932,0.4117606282234192,0.2890200018882751,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8774554133415222,0.3787683248519897,0.3602492809295654,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7441231608390808,0.2275143414735794,1.0342278480529783,285.0179138183594,284.95001220703125,299.50146484375,294.8057556152344,297.9877624511719,297.2160339355469,285.01678466796875,1.0,0.5797604918479919,0.4490204453468323,0.4490204453468323,1.0,1.0,-3.135488271713257,1.0557618141174316,2.079726457595825,0.3490357995033264,1.0,1.0,0.0,139.41343688964844,147.0,61785.53125,0.0,2500.892578125,1.0,279.44384765625,283.26593017578125,297.7834167480469,301.7310791015625,293.1499938964844,293.1499938964844,279.1499938964844,33633.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719844222068787,1.0,0.0,0.0,3.864960670471192,3.864988803863525,9.967435516955447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.076171875,0.0,1870.4996337890625,1895.4371337890625,0.0,3141.4248046875,0.9670992493629456,1.0,0.0,3.0,1.0,0.0
17839620,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9673438668251038,0.5072627067565918,0.4575478732585907,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9596095085144044,0.496258407831192,0.47061288356781,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8961625695228577,0.4115163385868072,0.2891575992107391,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8715509176254272,0.3789668083190918,0.3607957065105438,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7391530275344849,0.2272410243749618,1.0343289375305176,284.8895874023437,284.95001220703125,299.5212707519531,294.8151550292969,297.9890441894531,297.2104797363281,284.8915405273437,1.0,0.5818842649459839,0.4480284452438354,0.4480284452438354,1.0,1.0,-3.1369214057922363,1.0539517402648926,2.082969665527344,0.3468852639198303,0.8959922790527344,0.8959922790527344,0.0,142.7753448486328,150.0,62565.2734375,0.0,2521.6494140625,1.0,279.15673828125,283.1213684082031,297.834228515625,301.9024963378906,293.1499938964844,293.1499938964844,279.45001220703125,38693.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795910477638245,1.0,0.0,0.0,3.769306182861328,3.769333839416504,9.480169183007092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.6787109375,0.0,1786.827880859375,1895.4371337890625,0.0,3212.747802734375,0.9489516019821168,1.0,0.0,3.0,1.0,0.0
17839680,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9673438668251038,0.5072627067565918,0.4575478732585907,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9596095085144044,0.496258407831192,0.47061288356781,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8961625695228577,0.4115163385868072,0.2891575992107391,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8715509176254272,0.3789668083190918,0.3607957065105438,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7391530275344849,0.2272410243749618,1.0343289375305176,284.8895874023437,284.95001220703125,299.5212707519531,294.8151550292969,297.9890441894531,297.2104797363281,284.8915405273437,1.0,0.5818842649459839,0.4480284452438354,0.4480284452438354,1.0,1.0,-3.1369214057922363,1.0539517402648926,2.082969665527344,0.3468852639198303,0.8959922790527344,0.8959922790527344,0.0,142.7753448486328,150.0,62565.2734375,0.0,2521.6494140625,1.0,279.15673828125,283.1213684082031,297.834228515625,301.9024963378906,293.1499938964844,293.1499938964844,279.45001220703125,38693.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795910477638245,1.0,0.0,0.0,3.769306182861328,3.769333839416504,9.480169183007092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.6787109375,0.0,1786.827880859375,1895.4371337890625,0.0,3212.747802734375,0.9489516019821168,1.0,0.0,3.0,1.0,0.0
17839740,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.961070954799652,0.5064882636070251,0.4565786123275757,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9553155303001404,0.4986476898193359,0.4726850688457489,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8912512063980103,0.4121347069740295,0.289459228515625,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8671460151672363,0.3798345327377319,0.36149463057518,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7353394031524658,0.22737517952919,1.0347155332565308,285.0191345214844,284.95001220703125,299.5411071777344,294.8240966796875,297.99566650390625,297.2128295898437,285.0183410644531,1.0,0.5839583277702332,0.447036474943161,0.447036474943161,1.0,1.0,-3.1399059295654297,1.0527262687683103,2.087179660797119,0.3449458479881286,1.0,1.0,0.0,145.61863708496094,153.0,61808.921875,0.0,2542.667236328125,1.0,279.443359375,283.2650146484375,297.8020935058594,301.7513732910156,293.1499938964844,293.1499938964844,279.1499938964844,33726.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715527653694153,1.0,0.0,0.0,3.86633825302124,3.866366386413574,9.974542081181426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.8173828125,0.0,1873.0452880859373,1895.4371337890625,0.0,3137.376220703125,0.9675484299659728,1.0,0.0,3.0,1.0,0.0
17839800,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.961070954799652,0.5064882636070251,0.4565786123275757,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9553155303001404,0.4986476898193359,0.4726850688457489,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8912512063980103,0.4121347069740295,0.289459228515625,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8671460151672363,0.3798345327377319,0.36149463057518,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7353394031524658,0.22737517952919,1.0347155332565308,285.0191345214844,284.95001220703125,299.5411071777344,294.8240966796875,297.99566650390625,297.2128295898437,285.0183410644531,1.0,0.5839583277702332,0.447036474943161,0.447036474943161,1.0,1.0,-3.1399059295654297,1.0527262687683103,2.087179660797119,0.3449458479881286,1.0,1.0,0.0,145.61863708496094,153.0,61808.921875,0.0,2542.667236328125,1.0,279.443359375,283.2650146484375,297.8020935058594,301.7513732910156,293.1499938964844,293.1499938964844,279.1499938964844,33726.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715527653694153,1.0,0.0,0.0,3.86633825302124,3.866366386413574,9.974542081181426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.8173828125,0.0,1873.0452880859373,1895.4371337890625,0.0,3137.376220703125,0.9675484299659728,1.0,0.0,3.0,1.0,0.0
17839860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9535160660743712,0.5043175220489502,0.4551553428173065,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9499907493591307,0.500108540058136,0.4744676649570465,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8855602145195007,0.4118747413158417,0.2895835340023041,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8620622158050537,0.3800102472305298,0.3620164692401886,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7310453653335571,0.2271151840686798,1.0348666906356812,284.8896179199219,284.95001220703125,299.5608215332031,294.8324890136719,297.9969787597656,297.2075500488281,284.8915405273437,1.0,0.5860005617141724,0.4460115134716034,0.4460115134716034,1.0,1.0,-3.1413064002990723,1.0507798194885254,2.090526580810547,0.3430441915988922,0.8972436189651489,0.8972436189651489,0.0,148.8634796142578,153.0,62604.828125,0.0,2562.781005859375,1.0,279.156982421875,283.1188659667969,297.852294921875,301.92401123046875,293.1499938964844,293.1499938964844,279.1499938964844,38670.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879181981086731,1.0,0.0,0.0,3.774390459060669,3.774418354034424,9.505762363914982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.8046875,0.0,1793.08447265625,1895.4371337890625,0.0,3208.913818359375,0.9500704407691956,1.0,0.0,3.0,1.0,0.0
17839920,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9534147381782532,0.5042949914932251,0.4551332890987396,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9499164819717408,0.5001256465911865,0.4744832515716553,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8854838013648987,0.4118720889091491,0.2895813882350921,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8619939684867859,0.3800122141838074,0.3620184659957886,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7309877276420593,0.2271116971969604,1.0348552465438845,284.8901672363281,284.95001220703125,299.5610656738281,294.83258056640625,297.9970092773437,297.2074890136719,284.8920593261719,1.0,0.5860211849212646,0.4459998905658722,0.4459998905658722,1.0,1.0,-3.141284704208374,1.0507434606552124,2.090541124343872,0.3430146872997284,0.8971686959266663,0.8971686959266663,0.0,148.904052734375,156.0,62600.9609375,0.0,2562.956298828125,1.0,279.15673828125,283.1193542480469,297.8518981933594,301.9228515625,293.1499938964844,293.1499938964844,279.45001220703125,38658.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791746497154236,1.0,0.0,0.0,3.7734553813934326,3.773483276367188,9.501052886662364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.939453125,0.0,1791.8070068359375,1895.4371337890625,0.0,3208.84521484375,0.9498595595359802,1.0,0.0,3.0,1.0,0.0
17839980,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9471441507339478,0.5034816265106201,0.454123705625534,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9458832144737244,0.5024800300598145,0.4765143394470215,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8810383081436157,0.412464827299118,0.2898609340190887,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.858065664768219,0.3808533847332001,0.3626874983310699,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.727536141872406,0.2272427380084991,1.0352219343185425,285.0204467773437,284.95001220703125,299.5810852050781,294.840576171875,298.00360107421875,297.2099609375,285.01934814453125,1.0,0.5880464315414429,0.444963276386261,0.444963276386261,1.0,1.0,-3.144085168838501,1.0493056774139404,2.0947794914245605,0.3410813510417938,1.0,1.0,0.0,151.7220458984375,159.0,61833.5,0.0,2583.546875,1.0,279.44403076171875,283.2635498046875,297.8182373046875,301.77001953125,293.1499938964844,293.1499938964844,279.1499938964844,33719.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711408376693726,1.0,0.0,0.0,3.87038254737854,3.870410680770874,9.995420668929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.4619140625,0.0,1878.31884765625,1895.4371337890625,0.0,3133.511962890625,0.968289852142334,1.0,0.0,3.0,1.0,0.0
17840040,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9471441507339478,0.5034816265106201,0.454123705625534,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9458832144737244,0.5024800300598145,0.4765143394470215,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8810383081436157,0.412464827299118,0.2898609340190887,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.858065664768219,0.3808533847332001,0.3626874983310699,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.727536141872406,0.2272427380084991,1.0352219343185425,285.0204467773437,284.95001220703125,299.5810852050781,294.840576171875,298.00360107421875,297.2099609375,285.01934814453125,1.0,0.5880464315414429,0.444963276386261,0.444963276386261,1.0,1.0,-3.144085168838501,1.0493056774139404,2.0947794914245605,0.3410813510417938,1.0,1.0,0.0,151.7220458984375,159.0,61833.5,0.0,2583.546875,1.0,279.44403076171875,283.2635498046875,297.8182373046875,301.77001953125,293.1499938964844,293.1499938964844,279.1499938964844,33719.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711408376693726,1.0,0.0,0.0,3.87038254737854,3.870410680770874,9.995420668929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.4619140625,0.0,1878.31884765625,1895.4371337890625,0.0,3133.511962890625,0.968289852142334,1.0,0.0,3.0,1.0,0.0
17840100,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.944133758544922,0.5025163292884827,0.4536725580692291,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.944029986858368,0.5033178329467773,0.4776000678539276,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8790042400360107,0.4124423265457153,0.2900620400905609,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8562800288200378,0.3810298144817352,0.3630954921245575,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7259684205055237,0.227182924747467,1.0357422828674316,284.87969970703125,284.95001220703125,299.59112548828125,294.8443603515625,298.00506591796875,297.2085266113281,284.8750305175781,1.0,0.5891322493553162,0.4444449841976166,0.4444449841976166,1.0,1.0,-3.146212577819824,1.048847794532776,2.097364664077759,0.3403522968292236,0.9153249859809875,0.9153249859809875,0.0,153.1352996826172,159.0,62891.30859375,0.0,2595.29248046875,1.0,279.1934814453125,283.1021423339844,297.8751220703125,302.0003662109375,293.1499938964844,293.1499938964844,279.1499938964844,36793.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771300911903381,1.0,0.0,0.0,3.854856491088867,3.85488486289978,9.915387408909735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.8125,0.0,1882.222900390625,1895.4371337890625,0.0,3189.679443359375,0.965289831161499,1.0,0.0,3.0,1.0,0.0
17840160,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9395859241485596,0.5012590885162354,0.4526626765727997,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.940799355506897,0.5039220452308655,0.478287398815155,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8757966160774231,0.4121778607368469,0.2899720072746277,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8534396886825562,0.381003737449646,0.363192081451416,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7235315442085266,0.2269731909036636,1.035352110862732,284.8893127441406,284.95001220703125,299.6011657714844,294.8480224609375,298.0050048828125,297.20477294921875,284.8915405273437,1.0,0.5900710225105286,0.4439449906349182,0.4439449906349182,1.0,1.0,-3.14536714553833,1.0473023653030396,2.098064661026001,0.3391777276992798,0.8978779911994934,0.8978779911994934,0.0,154.98141479492188,162.0,62629.70703125,0.0,2603.550537109375,1.0,279.1562805175781,283.1163635253906,297.8680114746094,301.9415283203125,293.1499938964844,293.1499938964844,279.45001220703125,38672.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788505792617798,1.0,0.0,0.0,3.777323484420776,3.7773513793945312,9.520541084384604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.6357421875,0.0,1796.8170166015625,1895.4371337890625,0.0,3205.807861328125,0.950749397277832,1.0,0.0,3.0,1.0,0.0
17840220,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9334201216697692,0.5004057288169861,0.451612114906311,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9369900822639464,0.5062500238418579,0.4802857041358948,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8717085719108582,0.4127427339553833,0.2902291417121887,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8498626351356506,0.3818157017230987,0.3638300597667694,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7202680706977844,0.2270928621292114,1.0356637239456177,285.0209655761719,284.95001220703125,299.6213684082031,294.8549194335937,298.0116882324219,297.20733642578125,285.0199584960937,1.0,0.5920576453208923,0.4429450333118438,0.4429450333118438,1.0,1.0,-3.1479485034942627,1.045846462249756,2.102101802825928,0.3373063206672668,1.0,1.0,0.0,157.80007934570312,165.0,61850.359375,0.0,2623.7744140625,1.0,279.44403076171875,283.2618103027344,297.8327941894531,301.786376953125,293.1499938964844,293.1499938964844,279.1499938964844,33770.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708351850509644,1.0,0.0,0.0,3.873160600662232,3.873188734054565,1.0009774769059732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.4501953125,0.0,1882.38671875,1895.4371337890625,0.0,3130.64501953125,0.96896094083786,1.0,0.0,3.0,1.0,0.0
17840280,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9334201216697692,0.5004057288169861,0.451612114906311,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9369900822639464,0.5062500238418579,0.4802857041358948,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8717085719108582,0.4127427339553833,0.2902291417121887,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8498626351356506,0.3818157017230987,0.3638300597667694,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7202680706977844,0.2270928621292114,1.0356637239456177,285.0209655761719,284.95001220703125,299.6213684082031,294.8549194335937,298.0116882324219,297.20733642578125,285.0199584960937,1.0,0.5920576453208923,0.4429450333118438,0.4429450333118438,1.0,1.0,-3.1479485034942627,1.045846462249756,2.102101802825928,0.3373063206672668,1.0,1.0,0.0,157.80007934570312,165.0,61850.359375,0.0,2623.7744140625,1.0,279.44403076171875,283.2618103027344,297.8327941894531,301.786376953125,293.1499938964844,293.1499938964844,279.1499938964844,33770.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708351850509644,1.0,0.0,0.0,3.873160600662232,3.873188734054565,1.0009774769059732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.4501953125,0.0,1882.38671875,1895.4371337890625,0.0,3130.64501953125,0.96896094083786,1.0,0.0,3.0,1.0,0.0
17840340,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9261179566383362,0.4981563687324524,0.4501214325428009,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9322006106376648,0.5076682567596436,0.4820344746112823,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8668834567070007,0.4124284386634826,0.2903206348419189,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8456355333328247,0.3819359242916107,0.3643063604831695,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7164228558540344,0.2268117815256118,1.0357418060302734,284.8893127441406,284.95001220703125,299.64166259765625,294.8612365722656,298.0132141113281,297.2023010253906,284.8910827636719,1.0,0.5940472483634949,0.4419450759887695,0.4419450759887695,1.0,1.0,-3.14904522895813,1.0438027381896973,2.1052424907684326,0.335395872592926,0.8986132144927979,0.8986132144927979,0.0,161.05828857421875,168.0,62658.26171875,0.0,2643.44677734375,1.0,279.15679931640625,283.1134338378906,297.8808898925781,301.9565124511719,293.1499938964844,293.1499938964844,278.8500061035156,38625.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785527944564819,1.0,0.0,0.0,3.782523632049561,3.782551527023315,9.5467726168863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.583984375,0.0,1803.0552978515625,1895.4371337890625,0.0,3203.0166015625,0.9517914652824402,1.0,0.0,3.0,1.0,0.0
17840400,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9261179566383362,0.4981563687324524,0.4501214325428009,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9322006106376648,0.5076682567596436,0.4820344746112823,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8668834567070007,0.4124284386634826,0.2903206348419189,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8456355333328247,0.3819359242916107,0.3643063604831695,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7164228558540344,0.2268117815256118,1.0357418060302734,284.8893127441406,284.95001220703125,299.64166259765625,294.8612365722656,298.0132141113281,297.2023010253906,284.8910827636719,1.0,0.5940472483634949,0.4419450759887695,0.4419450759887695,1.0,1.0,-3.14904522895813,1.0438027381896973,2.1052424907684326,0.335395872592926,0.8986132144927979,0.8986132144927979,0.0,161.05828857421875,168.0,62658.26171875,0.0,2643.44677734375,1.0,279.15679931640625,283.1134338378906,297.8808898925781,301.9565124511719,293.1499938964844,293.1499938964844,278.8500061035156,38625.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785527944564819,1.0,0.0,0.0,3.782523632049561,3.782551527023315,9.5467726168863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.583984375,0.0,1803.0552978515625,1895.4371337890625,0.0,3203.0166015625,0.9517914652824402,1.0,0.0,3.0,1.0,0.0
17840460,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9178821444511414,0.4958960711956024,0.4481041431427002,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9264627695083618,0.5089963674545288,0.483333021402359,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8612873554229736,0.4119509756565094,0.2900438606739044,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8407127857208252,0.3818846344947815,0.3643553555011749,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7117457389831543,0.2263705730438232,1.0343482494354248,284.88604736328125,284.95001220703125,299.6620178222656,294.866943359375,298.0142517089844,297.19659423828125,284.88726806640625,1.0,0.5956993103027344,0.4409962296485901,0.4409962296485901,1.0,1.0,-3.146230459213257,1.0404082536697388,2.105822324752808,0.3328346312046051,0.8309435248374939,0.8309435248374939,0.0,164.5891876220703,171.0,62578.3125,0.0,2656.864990234375,1.0,278.8583068847656,283.0895080566406,297.8709411621094,301.9547424316406,293.1499938964844,293.1499938964844,279.1499938964844,41080.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818793892860413,1.0,0.0,0.0,3.533400774002075,3.533426523208618,8.330653713528591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.447265625,0.0,1523.171875,1895.4371337890625,0.0,3234.191162109375,0.8983279466629028,1.0,0.0,3.0,1.0,0.0
