time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9178821444511414,0.4958960711956024,0.4481041431427002,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9264627695083618,0.5089963674545288,0.483333021402359,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8612873554229736,0.4119509756565094,0.2900438606739044,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8407127857208252,0.3818846344947815,0.3643553555011749,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7117457389831543,0.2263705730438232,1.0343482494354248,284.88604736328125,284.95001220703125,299.6620178222656,294.866943359375,298.0142517089844,297.19659423828125,284.88726806640625,1.0,0.5956993103027344,0.4409962296485901,0.4409962296485901,1.0,1.0,-3.146230459213257,1.0404082536697388,2.105822324752808,0.3328346312046051,0.8309435248374939,0.8309435248374939,0.0,164.5891876220703,171.0,62578.3125,0.0,2656.864990234375,1.0,278.8583068847656,283.0895080566406,297.8709411621094,301.9547424316406,293.1499938964844,293.1499938964844,279.1499938964844,41080.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818793892860413,1.0,0.0,0.0,3.533400774002075,3.533426523208618,8.330653713528591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.447265625,0.0,1523.171875,1895.4371337890625,0.0,3234.191162109375,0.8983279466629028,1.0,0.0,3.0,1.0,0.0
17840580,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9134061336517334,0.4952330887317657,0.4473567605018616,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9241087436676024,0.5115199089050293,0.4855723083019256,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8584883213043213,0.412614107131958,0.2904127538204193,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.838291347026825,0.3827510774135589,0.3650808334350586,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7091797590255737,0.2265558689832687,1.0349504947662354,284.998046875,284.95001220703125,299.6824951171875,294.8719787597656,298.0226135253906,297.20147705078125,284.99774169921875,1.0,0.5976077914237976,0.440047413110733,0.440047413110733,1.0,1.0,-3.1500563621521,1.0395275354385376,2.110528945922852,0.3311656415462494,0.9232503175735474,0.9232503175735474,0.0,167.00360107421875,174.0,61926.26171875,0.0,2677.434814453125,1.0,279.1414489746094,283.2167358398437,297.8403625488281,301.7974548339844,293.1499938964844,293.1499938964844,278.8500061035156,34045.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716974854469299,1.0,0.0,0.0,3.632035970687866,3.63206148147583,8.802247180028644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.3955078125,0.0,1584.6275634765625,1895.4371337890625,0.0,3138.733642578125,0.914442539215088,1.0,0.0,3.0,1.0,0.0
17840640,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9134061336517334,0.4952330887317657,0.4473567605018616,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9241087436676024,0.5115199089050293,0.4855723083019256,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8584883213043213,0.412614107131958,0.2904127538204193,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.838291347026825,0.3827510774135589,0.3650808334350586,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7091797590255737,0.2265558689832687,1.0349504947662354,284.998046875,284.95001220703125,299.6824951171875,294.8719787597656,298.0226135253906,297.20147705078125,284.99774169921875,1.0,0.5976077914237976,0.440047413110733,0.440047413110733,1.0,1.0,-3.1500563621521,1.0395275354385376,2.110528945922852,0.3311656415462494,0.9232503175735474,0.9232503175735474,0.0,167.00360107421875,174.0,61926.26171875,0.0,2677.434814453125,1.0,279.1414489746094,283.2167358398437,297.8403625488281,301.7974548339844,293.1499938964844,293.1499938964844,278.8500061035156,34045.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716974854469299,1.0,0.0,0.0,3.632035970687866,3.63206148147583,8.802247180028644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.3955078125,0.0,1584.6275634765625,1895.4371337890625,0.0,3138.733642578125,0.914442539215088,1.0,0.0,3.0,1.0,0.0
17840700,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.910930633544922,0.4942817091941833,0.4468819797039032,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.92270690202713,0.5123998522758484,0.4866779446601867,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8569247722625732,0.4125805795192718,0.2905921936035156,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8369362354278564,0.3829054832458496,0.3654532432556152,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7077760100364685,0.2265092581510543,1.0354766845703125,284.87847900390625,284.95001220703125,299.6927490234375,294.8742370605469,298.0246887207031,297.2008056640625,284.8775329589844,1.0,0.5986433029174805,0.4395729899406433,0.4395729899406433,1.0,1.0,-3.1521170139312744,1.0391312837600708,2.112985610961914,0.3304386138916015,0.8400289416313171,0.8400289416313171,0.0,168.3654022216797,174.0,62697.01171875,0.0,2688.854736328125,1.0,278.89874267578125,283.0814208984375,297.8968200683594,302.01690673828125,293.1499938964844,293.1499938964844,278.8500061035156,38484.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769184947013855,1.0,0.0,0.0,3.5849063396453857,3.584932327270508,8.575292440582416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.28515625,0.0,1562.8109130859375,1895.4371337890625,0.0,3187.695556640625,0.9046191573143004,1.0,0.0,3.0,1.0,0.0
17840760,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9074617028236388,0.4932047426700592,0.4459589719772339,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9203043580055236,0.5131641626358032,0.4874558448791504,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8545419573783875,0.4124172329902649,0.2905308902263641,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8348428606987,0.3829478919506073,0.3655673861503601,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7056576609611511,0.2263744473457336,1.0352599620819092,284.9142150878906,284.95001220703125,299.7030639648437,294.8763122558594,298.0258483886719,297.1988220214844,284.91534423828125,1.0,0.5995693802833557,0.4391127526760101,0.4391127526760101,1.0,1.0,-3.151747226715088,1.0378551483154297,2.113892078399658,0.3293162584304809,0.8458647131919861,0.8458647131919861,0.0,170.08889770507812,177.0,62448.41796875,0.0,2697.3935546875,1.0,278.8582763671875,283.1142272949219,297.8890380859375,301.95245361328125,293.1499938964844,293.1499938964844,279.1499938964844,38756.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779431581497192,1.0,0.0,0.0,3.5065743923187256,3.5065994262695312,8.204637538256065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.646484375,0.0,1476.498779296875,1895.4371337890625,0.0,3197.3017578125,0.8901336789131165,1.0,0.0,3.0,1.0,0.0
17840820,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9028581380844116,0.4922628104686737,0.4449756741523742,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9175501465797424,0.5155569314956665,0.4896086156368255,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8514397740364075,0.4129115045070648,0.2908122539520263,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8321381211280823,0.3836887776851654,0.3662148416042328,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7027903199195862,0.2265228629112243,1.035916805267334,285.0042724609375,284.95001220703125,299.7237243652344,294.8799743652344,298.03338623046875,297.2023620605469,285.0032043457031,1.0,0.6015689969062805,0.4381922781467438,0.4381922781467438,1.0,1.0,-3.15505313873291,1.0368354320526123,2.118217945098877,0.3275291323661804,0.9338226318359376,0.9338226318359376,0.0,172.81655883789062,180.0,61956.140625,0.0,2718.690185546875,1.0,279.1413879394531,283.2188720703125,297.8594055175781,301.8187561035156,293.1499938964844,293.1499938964844,278.8500061035156,33250.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703367710113525,1.0,0.0,0.0,3.632772922515869,3.632798433303833,8.805819788904046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.923828125,0.0,1579.569580078125,1895.4371337890625,0.0,3125.969482421875,0.9138782024383544,1.0,0.0,3.0,1.0,0.0
17840880,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9028581380844116,0.4922628104686737,0.4449756741523742,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9175501465797424,0.5155569314956665,0.4896086156368255,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8514397740364075,0.4129115045070648,0.2908122539520263,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8321381211280823,0.3836887776851654,0.3662148416042328,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7027903199195862,0.2265228629112243,1.035916805267334,285.0042724609375,284.95001220703125,299.7237243652344,294.8799743652344,298.03338623046875,297.2023620605469,285.0032043457031,1.0,0.6015689969062805,0.4381922781467438,0.4381922781467438,1.0,1.0,-3.15505313873291,1.0368354320526123,2.118217945098877,0.3275291323661804,0.9338226318359376,0.9338226318359376,0.0,172.81655883789062,180.0,61956.140625,0.0,2718.690185546875,1.0,279.1413879394531,283.2188720703125,297.8594055175781,301.8187561035156,293.1499938964844,293.1499938964844,278.8500061035156,33250.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703367710113525,1.0,0.0,0.0,3.632772922515869,3.632798433303833,8.805819788904046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.923828125,0.0,1579.569580078125,1895.4371337890625,0.0,3125.969482421875,0.9138782024383544,1.0,0.0,3.0,1.0,0.0
17840940,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8971350193023682,0.4900421798229217,0.443396657705307,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9135899543762208,0.5170702338218689,0.4913750290870666,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8473609685897827,0.412548154592514,0.290818452835083,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8285355567932129,0.3837445974349975,0.3665782809257507,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6990833282470703,0.226257175207138,1.0359281301498413,284.9078674316406,284.95001220703125,299.7445068359375,294.8828430175781,298.0357666015625,297.19842529296875,284.90899658203125,1.0,0.6035112738609314,0.4372718334197998,0.4372718334197998,1.0,1.0,-3.1557443141937256,1.0348153114318848,2.120929002761841,0.3254612982273102,0.8474358916282654,0.8474358916282654,0.0,176.12045288085938,183.0,62514.16015625,0.0,2737.87109375,1.0,278.8583068847656,283.1051025390625,297.9011535644531,301.97137451171875,293.1499938964844,293.1499938964844,279.1499938964844,38573.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777387738227844,1.0,0.0,0.0,3.5172669887542725,3.517292261123657,8.254751264757942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.150390625,0.0,1487.026123046875,1895.4371337890625,0.0,3195.385986328125,0.8921931385993958,1.0,0.0,3.0,1.0,0.0
17841000,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8971350193023682,0.4900421798229217,0.443396657705307,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9135899543762208,0.5170702338218689,0.4913750290870666,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8473609685897827,0.412548154592514,0.290818452835083,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8285355567932129,0.3837445974349975,0.3665782809257507,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6990833282470703,0.226257175207138,1.0359281301498413,284.9078674316406,284.95001220703125,299.7445068359375,294.8828430175781,298.0357666015625,297.19842529296875,284.90899658203125,1.0,0.6035112738609314,0.4372718334197998,0.4372718334197998,1.0,1.0,-3.1557443141937256,1.0348153114318848,2.120929002761841,0.3254612982273102,0.8474358916282654,0.8474358916282654,0.0,176.12045288085938,183.0,62514.16015625,0.0,2737.87109375,1.0,278.8583068847656,283.1051025390625,297.9011535644531,301.97137451171875,293.1499938964844,293.1499938964844,279.1499938964844,38573.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777387738227844,1.0,0.0,0.0,3.5172669887542725,3.517292261123657,8.254751264757942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.150390625,0.0,1487.026123046875,1895.4371337890625,0.0,3195.385986328125,0.8921931385993958,1.0,0.0,3.0,1.0,0.0
17841060,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8927008509635925,0.4890320301055908,0.4423294365406036,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9109367728233336,0.5194242596626282,0.4934723973274231,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8443157076835632,0.4129614233970642,0.2910304665565491,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8258422017097473,0.3844084739685058,0.3671401143074035,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6961966753005981,0.2263481318950653,1.036302924156189,285.0010986328125,284.95001220703125,299.765380859375,294.88494873046875,298.04296875,297.2015075683594,285.0000915527344,1.0,0.6054534912109375,0.4363606870174408,0.4363606870174408,1.0,1.0,-3.1583564281463623,1.0335452556610107,2.124811172485352,0.3235062658786773,0.9347688555717468,0.9347688555717468,0.0,178.9224853515625,186.0,61981.03515625,0.0,2758.23876953125,1.0,279.1414489746094,283.2132873535156,297.86602783203125,301.82867431640625,293.1499938964844,293.1499938964844,278.8500061035156,33295.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704091906547546,1.0,0.0,0.0,3.6391916275024414,3.639217138290405,8.836964866532071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.6923828125,0.0,1587.414794921875,1895.4371337890625,0.0,3126.64892578125,0.9153686165809632,1.0,0.0,3.0,1.0,0.0
17841120,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8927008509635925,0.4890320301055908,0.4423294365406036,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9109367728233336,0.5194242596626282,0.4934723973274231,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8443157076835632,0.4129614233970642,0.2910304665565491,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8258422017097473,0.3844084739685058,0.3671401143074035,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6961966753005981,0.2263481318950653,1.036302924156189,285.0010986328125,284.95001220703125,299.765380859375,294.88494873046875,298.04296875,297.2015075683594,285.0000915527344,1.0,0.6054534912109375,0.4363606870174408,0.4363606870174408,1.0,1.0,-3.1583564281463623,1.0335452556610107,2.124811172485352,0.3235062658786773,0.9347688555717468,0.9347688555717468,0.0,178.9224853515625,186.0,61981.03515625,0.0,2758.23876953125,1.0,279.1414489746094,283.2132873535156,297.86602783203125,301.82867431640625,293.1499938964844,293.1499938964844,278.8500061035156,33295.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704091906547546,1.0,0.0,0.0,3.6391916275024414,3.639217138290405,8.836964866532071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.6923828125,0.0,1587.414794921875,1895.4371337890625,0.0,3126.64892578125,0.9153686165809632,1.0,0.0,3.0,1.0,0.0
17841180,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8872765302658081,0.4868108034133911,0.4407427906990051,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9073964953422546,0.520945131778717,0.4952404797077179,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8405168056488037,0.4125703871250152,0.2910123467445373,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8224326968193054,0.3844305276870727,0.3674660921096802,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6926611661911011,0.2260556519031524,1.036171317100525,284.9075927734375,284.95001220703125,299.7863464355469,294.88623046875,298.0453796386719,297.1976013183594,284.90887451171875,1.0,0.6073479652404785,0.4354495406150818,0.4354495406150818,1.0,1.0,-3.1587941646575928,1.0314418077468872,2.127352237701416,0.3213761746883392,0.8485181927680969,0.8485181927680969,0.0,182.2151031494141,189.0,62511.53515625,0.0,2776.875244140625,1.0,278.8578796386719,283.1025695800781,297.9049377441406,301.9754943847656,293.1499938964844,293.1499938964844,279.1499938964844,38684.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877834677696228,1.0,0.0,0.0,3.519170999526977,3.5191962718963623,8.263690460807993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.279296875,0.0,1489.9403076171875,1895.4371337890625,0.0,3196.28515625,0.8928688764572144,1.0,0.0,3.0,1.0,0.0
17841240,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8872765302658081,0.4868108034133911,0.4407427906990051,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9073964953422546,0.520945131778717,0.4952404797077179,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8405168056488037,0.4125703871250152,0.2910123467445373,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8224326968193054,0.3844305276870727,0.3674660921096802,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6926611661911011,0.2260556519031524,1.036171317100525,284.9075927734375,284.95001220703125,299.7863464355469,294.88623046875,298.0453796386719,297.1976013183594,284.90887451171875,1.0,0.6073479652404785,0.4354495406150818,0.4354495406150818,1.0,1.0,-3.1587941646575928,1.0314418077468872,2.127352237701416,0.3213761746883392,0.8485181927680969,0.8485181927680969,0.0,182.2151031494141,189.0,62511.53515625,0.0,2776.875244140625,1.0,278.8578796386719,283.1025695800781,297.9049377441406,301.9754943847656,293.1499938964844,293.1499938964844,279.1499938964844,38684.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877834677696228,1.0,0.0,0.0,3.519170999526977,3.5191962718963623,8.263690460807993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.279296875,0.0,1489.9403076171875,1895.4371337890625,0.0,3196.28515625,0.8928688764572144,1.0,0.0,3.0,1.0,0.0
17841300,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8847905993461609,0.4862555861473083,0.440012663602829,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9058600068092346,0.5220822691917419,0.4961457848548889,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8387799263000488,0.4127150774002075,0.291004329919815,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8208601474761963,0.3847046196460724,0.3676191866397857,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6910005211830139,0.2260531634092331,1.035969376564026,285.0176086425781,284.95001220703125,299.7969055175781,294.8865661621094,298.0486145019531,297.1986389160156,285.018798828125,1.0,0.6082465052604675,0.4349939525127411,0.4349939525127411,1.0,1.0,-3.158930540084839,1.030365228652954,2.1285653114318848,0.3201911449432373,0.9260963797569276,0.9260963797569276,0.0,183.7573089599609,189.0,61799.1875,0.0,2785.475830078125,1.0,279.0986328125,283.2257995605469,297.8559875488281,301.7693176269531,293.1499938964844,293.1499938964844,279.1499938964844,33910.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720656633377075,1.0,0.0,0.0,3.574345111846924,3.5743699073791504,8.524839927304129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.2431640625,0.0,1517.1822509765625,1895.4371337890625,0.0,3142.18701171875,0.902821719646454,1.0,0.0,3.0,1.0,0.0
17841360,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8831136226654053,0.4858175814151764,0.4396765530109405,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9051055312156676,0.5233381390571594,0.4973598420619964,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8377078175544739,0.4129804372787475,0.2912130653858185,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8199002146720886,0.3850839138031006,0.3680071532726288,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6899406909942627,0.2261375188827514,1.036469578742981,285.00067138671875,284.95001220703125,299.8074645996094,294.8866882324219,298.05279541015625,297.200927734375,284.9991149902344,1.0,0.6092560291290283,0.434553325176239,0.434553325176239,1.0,1.0,-3.1613030433654785,1.0301530361175537,2.131150007247925,0.3194152414798736,0.9350672364234924,0.9350672364234924,0.0,184.99468994140625,192.0,61976.65234375,0.0,2796.963623046875,1.0,279.1421813964844,283.2098999023437,297.866943359375,301.829833984375,293.1499938964844,293.1499938964844,278.8500061035156,33244.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704142570495605,1.0,0.0,0.0,3.643282413482666,3.64330792427063,8.856843578541884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.8076171875,0.0,1591.83740234375,1895.4371337890625,0.0,3126.69677734375,0.9160614013671876,1.0,0.0,3.0,1.0,0.0
17841420,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.878047525882721,0.4836185574531555,0.4381156861782074,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9020552635192872,0.5248952507972717,0.4991671442985534,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8342052102088928,0.4125886559486389,0.2911973595619201,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8166846632957458,0.385098934173584,0.3683291375637054,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6866340637207031,0.2258425801992416,1.0363266468048096,284.9072570800781,284.95001220703125,299.82867431640625,294.88623046875,298.055419921875,297.197265625,284.9085693359375,1.0,0.6111317276954651,0.4336720705032348,0.4336720705032348,1.0,1.0,-3.1618034839630127,1.028132677078247,2.1336708068847656,0.3173728883266449,0.8485445976257324,0.8485445976257324,0.0,188.25592041015625,195.0,62495.80859375,0.0,2815.580322265625,1.0,278.8578491210937,283.0998229980469,297.90496826171875,301.9750671386719,293.1499938964844,293.1499938964844,279.1499938964844,38709.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778841495513916,1.0,0.0,0.0,3.520493268966675,3.52051854133606,8.269901741186914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.07421875,0.0,1491.5882568359375,1895.4371337890625,0.0,3196.748779296875,0.8931804895401001,1.0,0.0,3.0,1.0,0.0
17841480,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.878047525882721,0.4836185574531555,0.4381156861782074,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9020552635192872,0.5248952507972717,0.4991671442985534,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8342052102088928,0.4125886559486389,0.2911973595619201,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8166846632957458,0.385098934173584,0.3683291375637054,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6866340637207031,0.2258425801992416,1.0363266468048096,284.9072570800781,284.95001220703125,299.82867431640625,294.88623046875,298.055419921875,297.197265625,284.9085693359375,1.0,0.6111317276954651,0.4336720705032348,0.4336720705032348,1.0,1.0,-3.1618034839630127,1.028132677078247,2.1336708068847656,0.3173728883266449,0.8485445976257324,0.8485445976257324,0.0,188.25592041015625,195.0,62495.80859375,0.0,2815.580322265625,1.0,278.8578491210937,283.0998229980469,297.90496826171875,301.9750671386719,293.1499938964844,293.1499938964844,279.1499938964844,38709.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778841495513916,1.0,0.0,0.0,3.520493268966675,3.52051854133606,8.269901741186914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.07421875,0.0,1491.5882568359375,1895.4371337890625,0.0,3196.748779296875,0.8931804895401001,1.0,0.0,3.0,1.0,0.0
17841540,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8741669654846191,0.4826405644416809,0.4370706677436828,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9000843167304993,0.527331531047821,0.5013302564620972,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8316137790679932,0.4130004942417145,0.2914016544818878,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.814287006855011,0.3857477009296417,0.3688684701919555,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6840953230857849,0.2259241491556167,1.0366286039352417,285.00030517578125,284.95001220703125,299.8500061035156,294.8848876953125,298.06304931640625,297.2008361816406,284.99932861328125,1.0,0.6130291819572449,0.4327907860279083,0.4327907860279083,1.0,1.0,-3.1643972396850586,1.026897430419922,2.1374998092651367,0.3154777884483337,0.9349523186683656,0.9349523186683656,0.0,191.0145874023437,198.0,61951.03515625,0.0,2835.777587890625,1.0,279.1414794921875,283.2076721191406,297.8659973144531,301.827880859375,293.1499938964844,293.1499938964844,278.8500061035156,33340.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705396056175232,1.0,0.0,0.0,3.642460823059082,3.642486333847046,8.852849191498535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.3095703125,0.0,1591.5887451171875,1895.4371337890625,0.0,3127.872314453125,0.9161459803581238,1.0,0.0,3.0,1.0,0.0
17841600,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8741669654846191,0.4826405644416809,0.4370706677436828,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9000843167304993,0.527331531047821,0.5013302564620972,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8316137790679932,0.4130004942417145,0.2914016544818878,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.814287006855011,0.3857477009296417,0.3688684701919555,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6840953230857849,0.2259241491556167,1.0366286039352417,285.00030517578125,284.95001220703125,299.8500061035156,294.8848876953125,298.06304931640625,297.2008361816406,284.99932861328125,1.0,0.6130291819572449,0.4327907860279083,0.4327907860279083,1.0,1.0,-3.1643972396850586,1.026897430419922,2.1374998092651367,0.3154777884483337,0.9349523186683656,0.9349523186683656,0.0,191.0145874023437,198.0,61951.03515625,0.0,2835.777587890625,1.0,279.1414794921875,283.2076721191406,297.8659973144531,301.827880859375,293.1499938964844,293.1499938964844,278.8500061035156,33340.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705396056175232,1.0,0.0,0.0,3.642460823059082,3.642486333847046,8.852849191498535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.3095703125,0.0,1591.5887451171875,1895.4371337890625,0.0,3127.872314453125,0.9161459803581238,1.0,0.0,3.0,1.0,0.0
17841660,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8655999302864075,0.4784694314002991,0.4341992735862732,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8933007121086121,0.5267980098724365,0.5017008781433105,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8247900605201721,0.4105129241943359,0.2903079986572265,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8073826432228088,0.3835749626159668,0.3676749169826507,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6767815947532654,0.2233019024133682,1.0288833379745483,284.89849853515625,284.95001220703125,299.8727722167969,294.88140869140625,298.0513916015625,297.1764221191406,284.8996276855469,1.0,0.6139682531356812,0.43190997838974,0.43190997838974,1.0,1.0,-3.14935564994812,1.0190715789794922,2.130284070968628,0.3113731443881988,0.8398035168647766,0.8398035168647766,0.0,196.25634765625,201.0,62124.828125,0.0,2833.3388671875,1.0,278.8578796386719,283.09454345703125,297.8984680175781,301.9541015625,293.1499938964844,293.1499938964844,279.1499938964844,39299.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777493238449097,1.0,0.0,0.0,3.503723382949829,3.503748655319214,8.19130207219132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.580078125,0.0,1477.25634765625,1895.4371337890625,0.0,3195.48486328125,0.8898295164108276,1.0,0.0,3.0,1.0,0.0
17841720,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8655999302864075,0.4784694314002991,0.4341992735862732,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8933007121086121,0.5267980098724365,0.5017008781433105,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8247900605201721,0.4105129241943359,0.2903079986572265,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8073826432228088,0.3835749626159668,0.3676749169826507,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6767815947532654,0.2233019024133682,1.0288833379745483,284.89849853515625,284.95001220703125,299.8727722167969,294.88140869140625,298.0513916015625,297.1764221191406,284.8996276855469,1.0,0.6139682531356812,0.43190997838974,0.43190997838974,1.0,1.0,-3.14935564994812,1.0190715789794922,2.130284070968628,0.3113731443881988,0.8398035168647766,0.8398035168647766,0.0,196.25634765625,201.0,62124.828125,0.0,2833.3388671875,1.0,278.8578796386719,283.09454345703125,297.8984680175781,301.9541015625,293.1499938964844,293.1499938964844,279.1499938964844,39299.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777493238449097,1.0,0.0,0.0,3.503723382949829,3.503748655319214,8.19130207219132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.580078125,0.0,1477.25634765625,1895.4371337890625,0.0,3195.48486328125,0.8898295164108276,1.0,0.0,3.0,1.0,0.0
17841780,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8600949645042419,0.4765524268150329,0.4321927726268768,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8894166946411133,0.5280934572219849,0.5026668310165405,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.820461630821228,0.4098409712314605,0.2896561920642853,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8027973771095276,0.3829753994941711,0.3669075667858124,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6717016696929932,0.2219147384166717,1.0219889879226685,284.9863586425781,284.95001220703125,299.89813232421875,294.8747253417969,298.05328369140625,297.1705017089844,284.9854736328125,1.0,0.6145047545433044,0.4310291409492492,0.4310291409492492,1.0,1.0,-3.138094186782837,1.012694001197815,2.1254003047943115,0.3073559105396271,0.9148820042610168,0.9148820042610168,0.0,199.6821746826172,204.0,61246.51171875,0.0,2828.86083984375,1.0,279.1412353515625,283.2027893066406,297.8504333496094,301.7752990722656,293.1499938964844,293.1499938964844,278.8500061035156,33970.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869258463382721,1.0,0.0,0.0,3.604605436325073,3.604630708694458,8.669793487570132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.9140625,0.0,1552.2254638671875,1895.4371337890625,0.0,3115.854736328125,0.9079573154449464,1.0,0.0,3.0,1.0,0.0
17841840,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8600949645042419,0.4765524268150329,0.4321927726268768,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8894166946411133,0.5280934572219849,0.5026668310165405,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.820461630821228,0.4098409712314605,0.2896561920642853,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8027973771095276,0.3829753994941711,0.3669075667858124,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6717016696929932,0.2219147384166717,1.0219889879226685,284.9863586425781,284.95001220703125,299.89813232421875,294.8747253417969,298.05328369140625,297.1705017089844,284.9854736328125,1.0,0.6145047545433044,0.4310291409492492,0.4310291409492492,1.0,1.0,-3.138094186782837,1.012694001197815,2.1254003047943115,0.3073559105396271,0.9148820042610168,0.9148820042610168,0.0,199.6821746826172,204.0,61246.51171875,0.0,2828.86083984375,1.0,279.1412353515625,283.2027893066406,297.8504333496094,301.7752990722656,293.1499938964844,293.1499938964844,278.8500061035156,33970.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869258463382721,1.0,0.0,0.0,3.604605436325073,3.604630708694458,8.669793487570132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.9140625,0.0,1552.2254638671875,1895.4371337890625,0.0,3115.854736328125,0.9079573154449464,1.0,0.0,3.0,1.0,0.0
17841900,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8579356074333191,0.4752439558506012,0.43133345246315,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8881046175956726,0.5285652875900269,0.5033449530601501,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.818860650062561,0.4093708097934723,0.2894918024539947,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8011201620101929,0.3826117217540741,0.366742730140686,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6698400974273682,0.221292570233345,1.0196936130523682,284.8663635253906,284.95001220703125,299.9117736816406,294.8702392578125,298.0542297363281,297.1671142578125,284.8658447265625,1.0,0.6148677468299866,0.4305887222290039,0.4305887222290039,1.0,1.0,-3.1347241401672363,1.0103368759155271,2.124387264251709,0.3058021068572998,0.8271275162696838,0.8271275162696838,0.0,201.08497619628903,204.0,61825.3515625,0.0,2829.537109375,1.0,278.8995361328125,283.0704040527344,297.89599609375,301.972412109375,293.1499938964844,293.1499938964844,278.8500061035156,39020.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745818734169006,1.0,0.0,0.0,3.5439064502716064,3.5439319610595703,8.380266081076115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.099609375,0.0,1520.0576171875,1895.4371337890625,0.0,3165.785888671875,0.8955787420272827,1.0,0.0,3.0,1.0,0.0
17841960,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8553586602210999,0.4739423096179962,0.4301578402519226,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8864132761955261,0.5290424227714539,0.5037986040115356,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8169066905975342,0.4088937938213348,0.2891729772090912,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7991093993186951,0.3822506368160248,0.3664268553256988,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6677471995353699,0.220696285367012,1.0171711444854736,284.9066467285156,284.95001220703125,299.92596435546875,294.8650207519531,298.0557556152344,297.16375732421875,284.90771484375,1.0,0.6151770949363708,0.4303284585475921,0.4303284585475921,1.0,1.0,-3.1300597190856934,1.0079249143600464,2.1221346855163574,0.304440975189209,0.8329375386238098,0.8329375386238098,0.0,202.6751251220703,207.0,61449.07421875,0.0,2828.589111328125,1.0,278.8585510253906,283.1085205078125,297.8776550292969,301.8871459960937,293.1499938964844,293.1499938964844,279.1499938964844,39210.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754174113273621,1.0,0.0,0.0,3.455330848693848,3.455355405807495,7.966591510921717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.833984375,0.0,1423.895263671875,1895.4371337890625,0.0,3173.62109375,0.8790634274482727,1.0,0.0,3.0,1.0,0.0
17842020,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8520692586898804,0.4726395010948181,0.4288240373134613,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8847991824150085,0.5310352444648743,0.5055269002914429,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.814560055732727,0.408913791179657,0.2890909910202026,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7967069149017334,0.3823467493057251,0.3664188683032989,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.665051281452179,0.2201105207204818,1.014258623123169,284.9924011230469,284.95001220703125,299.9560546875,294.8525085449219,298.0661926269531,297.1667175292969,284.9915466308594,1.0,0.6161169409751892,0.4298079311847687,0.4298079311847687,1.0,1.0,-3.126915216445923,1.005462408065796,2.121452808380127,0.3025869131088257,0.911119818687439,0.911119818687439,0.0,204.98887634277344,210.0,60788.51171875,0.0,2834.586669921875,1.0,279.1408996582031,283.21075439453125,297.8300170898437,301.72320556640625,293.1499938964844,293.1499938964844,278.8500061035156,33646.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673508167266846,1.0,0.0,0.0,3.5705208778381348,3.5705456733703613,8.506608537572902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.40234375,0.0,1510.91650390625,1895.4371337890625,0.0,3097.958740234375,0.8999715447425842,1.0,0.0,3.0,1.0,0.0
17842080,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8520692586898804,0.4726395010948181,0.4288240373134613,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8847991824150085,0.5310352444648743,0.5055269002914429,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.814560055732727,0.408913791179657,0.2890909910202026,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7967069149017334,0.3823467493057251,0.3664188683032989,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.665051281452179,0.2201105207204818,1.014258623123169,284.9924011230469,284.95001220703125,299.9560546875,294.8525085449219,298.0661926269531,297.1667175292969,284.9915466308594,1.0,0.6161169409751892,0.4298079311847687,0.4298079311847687,1.0,1.0,-3.126915216445923,1.005462408065796,2.121452808380127,0.3025869131088257,0.911119818687439,0.911119818687439,0.0,204.98887634277344,210.0,60788.51171875,0.0,2834.586669921875,1.0,279.1408996582031,283.21075439453125,297.8300170898437,301.72320556640625,293.1499938964844,293.1499938964844,278.8500061035156,33646.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673508167266846,1.0,0.0,0.0,3.5705208778381348,3.5705456733703613,8.506608537572902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.40234375,0.0,1510.91650390625,1895.4371337890625,0.0,3097.958740234375,0.8999715447425842,1.0,0.0,3.0,1.0,0.0
17842140,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.848035454750061,0.4702840149402618,0.4270550906658172,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8824820518493652,0.5322973132133484,0.507003664970398,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8115615844726562,0.408259630203247,0.2888508439064026,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7937111258506775,0.381926029920578,0.3662802278995514,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6620169281959534,0.2193089574575424,1.011596441268921,284.9105529785156,284.95001220703125,299.9882507324219,294.8373413085937,298.0731506347656,297.16375732421875,284.9107360839844,1.0,0.6172128319740295,0.4292874038219452,0.4292874038219452,1.0,1.0,-3.122913360595703,1.002671241760254,2.120242118835449,0.3007504343986511,0.8315983414649963,0.8315983414649963,0.0,207.84915161132807,198.0,61126.765625,0.0,2841.732177734375,1.0,278.8590393066406,283.1113586425781,297.8537902832031,301.8419494628906,293.1499938964844,293.1499938964844,279.1499938964844,38751.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743917346000671,1.0,0.0,0.0,3.436345338821411,3.4363696575164795,7.879286840761779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.9873046875,0.0,1400.3441162109375,1895.4371337890625,0.0,3164.00244140625,0.8743165731430054,1.0,0.0,3.0,1.0,0.0
17842200,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.848035454750061,0.4702840149402618,0.4270550906658172,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8824820518493652,0.5322973132133484,0.507003664970398,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8115615844726562,0.408259630203247,0.2888508439064026,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7937111258506775,0.381926029920578,0.3662802278995514,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6620169281959534,0.2193089574575424,1.011596441268921,284.9105529785156,284.95001220703125,299.9882507324219,294.8373413085937,298.0731506347656,297.16375732421875,284.9107360839844,1.0,0.6172128319740295,0.4292874038219452,0.4292874038219452,1.0,1.0,-3.122913360595703,1.002671241760254,2.120242118835449,0.3007504343986511,0.8315983414649963,0.8315983414649963,0.0,207.84915161132807,198.0,61126.765625,0.0,2841.732177734375,1.0,278.8590393066406,283.1113586425781,297.8537902832031,301.8419494628906,293.1499938964844,293.1499938964844,279.1499938964844,38751.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743917346000671,1.0,0.0,0.0,3.436345338821411,3.4363696575164795,7.879286840761779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.9873046875,0.0,1400.3441162109375,1895.4371337890625,0.0,3164.00244140625,0.8743165731430054,1.0,0.0,3.0,1.0,0.0
17842260,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.850920557975769,0.4690991044044494,0.4256082773208618,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8876855969429016,0.5344449281692505,0.5086532235145569,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8150790333747864,0.4084189236164093,0.288697749376297,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7974423170089722,0.3821558654308319,0.3661752045154571,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6645447611808777,0.2189449667930603,1.008644700050354,284.99176025390625,284.95001220703125,300.0223388671875,294.8197326660156,298.0856628417969,297.1684265136719,284.9908142089844,1.0,0.6141389608383179,0.4286337196826935,0.4286337196826935,1.0,1.0,-3.1192946434021,0.9997094869613647,2.1195850372314453,0.2985166311264038,0.9074821472167968,0.9074821472167968,0.0,203.731674194336,186.0,60461.64453125,0.0,2812.50634765625,1.0,279.1407470703125,283.209716796875,297.8001403808594,301.6745910644531,293.1499938964844,293.1499938964844,278.8500061035156,33565.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669683933258057,1.0,0.0,0.0,3.5522286891937256,3.552253246307373,8.419671075898805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.361328125,0.0,1489.7286376953125,1895.4371337890625,0.0,3094.37109375,0.8957434296607971,1.0,0.0,3.0,1.0,0.0
17842320,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.850920557975769,0.4690991044044494,0.4256082773208618,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8876855969429016,0.5344449281692505,0.5086532235145569,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8150790333747864,0.4084189236164093,0.288697749376297,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7974423170089722,0.3821558654308319,0.3661752045154571,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6645447611808777,0.2189449667930603,1.008644700050354,284.99176025390625,284.95001220703125,300.0223388671875,294.8197326660156,298.0856628417969,297.1684265136719,284.9908142089844,1.0,0.6141389608383179,0.4286337196826935,0.4286337196826935,1.0,1.0,-3.1192946434021,0.9997094869613647,2.1195850372314453,0.2985166311264038,0.9074821472167968,0.9074821472167968,0.0,203.731674194336,186.0,60461.64453125,0.0,2812.50634765625,1.0,279.1407470703125,283.209716796875,297.8001403808594,301.6745910644531,293.1499938964844,293.1499938964844,278.8500061035156,33565.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669683933258057,1.0,0.0,0.0,3.5522286891937256,3.552253246307373,8.419671075898805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.361328125,0.0,1489.7286376953125,1895.4371337890625,0.0,3094.37109375,0.8957434296607971,1.0,0.0,3.0,1.0,0.0
