time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8568746447563171,0.4669089913368225,0.4235900640487671,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8964341878890991,0.5358530282974243,0.5098609924316406,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8214527368545532,0.4079225361347198,0.2882626354694366,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8043141961097717,0.3818592131137848,0.3657476007938385,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6697804927825928,0.218330830335617,1.0049222707748413,284.9097900390625,284.95001220703125,300.05816650390625,294.7998352050781,298.09423828125,297.1668395996094,284.9098205566406,1.0,0.6090444326400757,0.4279800355434418,0.4279800355434418,1.0,1.0,-3.112813949584961,0.9956724643707277,2.1171414852142334,0.2959341704845428,0.8274024128913879,0.8274024128913879,0.0,196.31153869628903,174.0,60739.1640625,0.0,2760.06591796875,1.0,278.8592224121094,283.1107788085937,297.8172912597656,301.7832946777344,293.1499938964844,293.1499938964844,279.1499938964844,38792.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742154836654663,1.0,0.0,0.0,3.415316581726074,3.4153409004211426,7.783147566442494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.14453125,0.0,1378.38818359375,1895.4371337890625,0.0,3162.349853515625,0.8696300387382507,1.0,0.0,3.0,1.0,0.0
17842440,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8568746447563171,0.4669089913368225,0.4235900640487671,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8964341878890991,0.5358530282974243,0.5098609924316406,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8214527368545532,0.4079225361347198,0.2882626354694366,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8043141961097717,0.3818592131137848,0.3657476007938385,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6697804927825928,0.218330830335617,1.0049222707748413,284.9097900390625,284.95001220703125,300.05816650390625,294.7998352050781,298.09423828125,297.1668395996094,284.9098205566406,1.0,0.6090444326400757,0.4279800355434418,0.4279800355434418,1.0,1.0,-3.112813949584961,0.9956724643707277,2.1171414852142334,0.2959341704845428,0.8274024128913879,0.8274024128913879,0.0,196.31153869628903,174.0,60739.1640625,0.0,2760.06591796875,1.0,278.8592224121094,283.1107788085937,297.8172912597656,301.7832946777344,293.1499938964844,293.1499938964844,279.1499938964844,38792.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742154836654663,1.0,0.0,0.0,3.415316581726074,3.4153409004211426,7.783147566442494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.14453125,0.0,1378.38818359375,1895.4371337890625,0.0,3162.349853515625,0.8696300387382507,1.0,0.0,3.0,1.0,0.0
17842500,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.861113965511322,0.4663543999195099,0.4226647317409515,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9021390080451964,0.5369539260864258,0.5105039477348328,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8256881237030029,0.4080350995063782,0.2880643904209137,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8088483214378357,0.3819913864135742,0.3655376136302948,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6733898520469666,0.2181954979896545,1.003001689910889,285.0123596191406,284.95001220703125,300.07666015625,294.7890930175781,298.1009216308594,297.1692810058594,285.01287841796875,1.0,0.6060121655464172,0.4276531934738159,0.4276531934738159,1.0,1.0,-3.1096694469451904,0.993698239326477,2.115971088409424,0.2945491373538971,0.8991794586181641,0.8991794586181641,0.0,191.6807861328125,174.0,59987.41015625,0.0,2729.237060546875,1.0,279.09600830078125,283.22723388671875,297.7577209472656,301.5646667480469,293.1499938964844,293.1499938964844,279.1499938964844,33985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684124946594238,1.0,0.0,0.0,3.4671740531921387,3.467197895050049,8.021296480364981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.462890625,0.0,1399.5330810546875,1895.4371337890625,0.0,3107.918701171875,0.8787317276000977,1.0,0.0,3.0,1.0,0.0
17842560,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8666358590126038,0.4659002423286438,0.4220825135707855,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9093629121780396,0.5381573438644409,0.5114283561706543,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8309971690177917,0.4082632064819336,0.288064569234848,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8143043518066406,0.3822215497493744,0.3655392825603485,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.678015410900116,0.2181495875120163,1.0017259120941162,284.9896545410156,284.95001220703125,300.09552001953125,294.77783203125,298.1086120605469,297.1728210449219,284.9881286621094,1.0,0.6028802394866943,0.4273643791675567,0.4273643791675567,1.0,1.0,-3.1085476875305176,0.992559254169464,2.1159884929656982,0.2935770452022552,0.9013040661811828,0.9013040661811828,0.0,186.43768310546875,162.0,60068.10546875,0.0,2699.2109375,1.0,279.1411437988281,283.2073669433594,297.75750732421875,301.6081848144531,293.1499938964844,293.1499938964844,278.8500061035156,33515.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667051196098328,1.0,0.0,0.0,3.532044649124145,3.532068967819214,8.324260534209316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.78515625,0.0,1466.8721923828125,1895.4371337890625,0.0,3091.9013671875,0.8908798098564148,1.0,0.0,3.0,1.0,0.0
17842620,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8779638409614563,0.463889479637146,0.4201140701770782,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9253523945808412,0.5397098660469055,0.5126569867134094,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.84196537733078,0.4079533815383911,0.2876712381839752,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8251451849937439,0.3820506334304809,0.3651133477687835,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6876586079597473,0.2176994234323501,0.9981920719146729,284.91094970703125,284.95001220703125,300.13427734375,294.7539367675781,298.118896484375,297.1722106933594,284.9108581542969,1.0,0.5960747003555298,0.4267867505550384,0.4267867505550384,1.0,1.0,-3.102430582046509,0.9888562560081482,2.113574266433716,0.2911622226238251,0.8234004378318787,0.8234004378318787,0.0,175.97280883789062,150.0,60322.80859375,0.0,2631.76806640625,1.0,278.85943603515625,283.1119384765625,297.771484375,301.7115783691406,293.1499938964844,293.1499938964844,279.1499938964844,38767.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739914298057556,1.0,0.0,0.0,3.391365528106689,3.3913893699646,7.674365747334377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.9921875,0.0,1353.18798828125,1895.4371337890625,0.0,3160.248779296875,0.864253044128418,1.0,0.0,3.0,1.0,0.0
17842680,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8779638409614563,0.463889479637146,0.4201140701770782,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9253523945808412,0.5397098660469055,0.5126569867134094,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.84196537733078,0.4079533815383911,0.2876712381839752,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8251451849937439,0.3820506334304809,0.3651133477687835,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6876586079597473,0.2176994234323501,0.9981920719146729,284.91094970703125,284.95001220703125,300.13427734375,294.7539367675781,298.118896484375,297.1722106933594,284.9108581542969,1.0,0.5960747003555298,0.4267867505550384,0.4267867505550384,1.0,1.0,-3.102430582046509,0.9888562560081482,2.113574266433716,0.2911622226238251,0.8234004378318787,0.8234004378318787,0.0,175.97280883789062,150.0,60322.80859375,0.0,2631.76806640625,1.0,278.85943603515625,283.1119384765625,297.771484375,301.7115783691406,293.1499938964844,293.1499938964844,279.1499938964844,38767.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739914298057556,1.0,0.0,0.0,3.391365528106689,3.3913893699646,7.674365747334377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.9921875,0.0,1353.18798828125,1895.4371337890625,0.0,3160.248779296875,0.864253044128418,1.0,0.0,3.0,1.0,0.0
17842740,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8929526209831238,0.4630177915096283,0.4186839759349823,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9455605149269104,0.5421000719070435,0.5142642855644226,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8562976121902466,0.4084576368331909,0.2875473797321319,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.838752269744873,0.3825173377990722,0.364947110414505,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7000137567520142,0.2176463156938552,0.99531489610672,284.9888916015625,284.95001220703125,300.1742248535156,294.72833251953125,298.1343994140625,297.1785583496094,284.9880676269531,1.0,0.588969349861145,0.4262091219425201,0.4262091219425201,1.0,1.0,-3.098828792572021,0.9860962629318236,2.112732648849488,0.2889440655708313,0.8958514332771301,0.8958514332771301,0.0,164.45286560058594,138.0,59660.0625,0.0,2563.863525390625,1.0,279.1403503417969,283.2070617675781,297.7089538574219,301.53436279296875,293.1499938964844,293.1499938964844,279.45001220703125,33617.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665879964828491,1.0,0.0,0.0,3.506906032562256,3.506930112838745,8.206189932025154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.3203125,0.0,1439.9271240234375,1895.4371337890625,0.0,3090.802734375,0.8854378461837769,1.0,0.0,3.0,1.0,0.0
17842800,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8929526209831238,0.4630177915096283,0.4186839759349823,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9455605149269104,0.5421000719070435,0.5142642855644226,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8562976121902466,0.4084576368331909,0.2875473797321319,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.838752269744873,0.3825173377990722,0.364947110414505,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7000137567520142,0.2176463156938552,0.99531489610672,284.9888916015625,284.95001220703125,300.1742248535156,294.72833251953125,298.1343994140625,297.1785583496094,284.9880676269531,1.0,0.588969349861145,0.4262091219425201,0.4262091219425201,1.0,1.0,-3.098828792572021,0.9860962629318236,2.112732648849488,0.2889440655708313,0.8958514332771301,0.8958514332771301,0.0,164.45286560058594,138.0,59660.0625,0.0,2563.863525390625,1.0,279.1403503417969,283.2070617675781,297.7089538574219,301.53436279296875,293.1499938964844,293.1499938964844,279.45001220703125,33617.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665879964828491,1.0,0.0,0.0,3.506906032562256,3.506930112838745,8.206189932025154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.3203125,0.0,1439.9271240234375,1895.4371337890625,0.0,3090.802734375,0.8854378461837769,1.0,0.0,3.0,1.0,0.0
17842860,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9120823740959167,0.4624149799346924,0.417657196521759,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9681134819984436,0.544732928276062,0.5162167549133301,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8745367527008057,0.4092763066291809,0.2877241373062134,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8558892011642456,0.3832470774650574,0.3651131391525268,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7149457931518555,0.2178203165531158,0.9936405420303344,285.0428161621094,284.95001220703125,300.2151794433594,294.7012023925781,298.151611328125,297.18670654296875,285.03912353515625,1.0,0.5819113254547119,0.4256493151187897,0.4256493151187897,1.0,1.0,-3.0983386039733887,0.9845241904258728,2.113814353942871,0.287255197763443,0.996064066886902,0.996064066886902,0.0,152.4303436279297,126.0,59287.03515625,0.0,2499.378662109375,1.0,279.4421691894531,283.276123046875,297.6900634765625,301.4771423339844,293.1499938964844,293.1499938964844,279.1499938964844,31060.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619468808174133,1.0,0.0,0.0,3.7012321949005127,3.701257944107056,9.140836709775612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.189453125,0.0,1644.349853515625,1895.4371337890625,0.0,3047.265625,0.9275822639465332,1.0,0.0,3.0,1.0,0.0
17842920,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9120823740959167,0.4624149799346924,0.417657196521759,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9681134819984436,0.544732928276062,0.5162167549133301,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8745367527008057,0.4092763066291809,0.2877241373062134,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8558892011642456,0.3832470774650574,0.3651131391525268,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7149457931518555,0.2178203165531158,0.9936405420303344,285.0428161621094,284.95001220703125,300.2151794433594,294.7012023925781,298.151611328125,297.18670654296875,285.03912353515625,1.0,0.5819113254547119,0.4256493151187897,0.4256493151187897,1.0,1.0,-3.0983386039733887,0.9845241904258728,2.113814353942871,0.287255197763443,0.996064066886902,0.996064066886902,0.0,152.4303436279297,126.0,59287.03515625,0.0,2499.378662109375,1.0,279.4421691894531,283.276123046875,297.6900634765625,301.4771423339844,293.1499938964844,293.1499938964844,279.1499938964844,31060.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619468808174133,1.0,0.0,0.0,3.7012321949005127,3.701257944107056,9.140836709775612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.189453125,0.0,1644.349853515625,1895.4371337890625,0.0,3047.265625,0.9275822639465332,1.0,0.0,3.0,1.0,0.0
17842980,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.933567464351654,0.4601541459560394,0.4156157076358795,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9879988431930542,0.5460208654403687,0.5173352360725403,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.893853485584259,0.4089106619358063,0.2873834073543548,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.874326229095459,0.3829894959926605,0.3647073209285736,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7290358543395996,0.2174059897661209,0.9905661344528198,284.8833312988281,284.95001220703125,300.2569885253906,294.6727905273437,298.1606140136719,297.18292236328125,284.8852844238281,1.0,0.5745431184768677,0.4250894784927368,0.4250894784927368,1.0,1.0,-3.0926456451416016,0.9810250401496888,2.1116206645965576,0.2849509716033935,0.8699480891227722,0.8699480891227722,0.0,141.22744750976562,114.0,59960.9453125,0.0,2429.443603515625,1.0,279.1568298339844,283.1049194335937,297.7091369628906,301.62725830078125,293.1499938964844,293.1499938964844,279.45001220703125,38270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734115362167358,1.0,0.0,0.0,3.627750635147095,3.627776861190796,8.781488531894865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.1826171875,0.0,1611.0447998046875,1895.4371337890625,0.0,3154.809814453125,0.9163204431533812,1.0,0.0,3.0,1.0,0.0
17843040,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.933567464351654,0.4601541459560394,0.4156157076358795,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9879988431930542,0.5460208654403687,0.5173352360725403,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.893853485584259,0.4089106619358063,0.2873834073543548,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.874326229095459,0.3829894959926605,0.3647073209285736,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7290358543395996,0.2174059897661209,0.9905661344528198,284.8833312988281,284.95001220703125,300.2569885253906,294.6727905273437,298.1606140136719,297.18292236328125,284.8852844238281,1.0,0.5745431184768677,0.4250894784927368,0.4250894784927368,1.0,1.0,-3.0926456451416016,0.9810250401496888,2.1116206645965576,0.2849509716033935,0.8699480891227722,0.8699480891227722,0.0,141.22744750976562,114.0,59960.9453125,0.0,2429.443603515625,1.0,279.1568298339844,283.1049194335937,297.7091369628906,301.62725830078125,293.1499938964844,293.1499938964844,279.45001220703125,38270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734115362167358,1.0,0.0,0.0,3.627750635147095,3.627776861190796,8.781488531894865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.1826171875,0.0,1611.0447998046875,1895.4371337890625,0.0,3154.809814453125,0.9163204431533812,1.0,0.0,3.0,1.0,0.0
17843100,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9457459449768066,0.4595946073532104,0.4145659804344177,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9975336194038392,0.5470665693283081,0.5178216099739075,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9048919677734376,0.4090842306613922,0.2871569693088531,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8849797248840332,0.3831187486648559,0.3644155859947204,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.736830472946167,0.21732197701931,0.9886265397071838,285.0048217773437,284.95001220703125,300.2781677246094,294.6581420898437,298.1673278808594,297.18414306640625,285.0073547363281,1.0,0.5707034468650818,0.4248095750808716,0.4248095750808716,1.0,1.0,-3.089006900787353,0.9789941310882568,2.110013008117676,0.2835550904273987,0.948806643486023,0.948806643486023,0.0,135.5391387939453,114.0,59062.7578125,0.0,2392.643798828125,1.0,279.4014892578125,283.2413024902344,297.6371154785156,301.3896484375,293.1499938964844,293.1499938964844,279.45001220703125,34147.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682079911231995,1.0,0.0,0.0,3.669913768768311,3.6699397563934326,8.986798434307275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.7666015625,0.0,1630.12451171875,1895.4371337890625,0.0,3105.999755859375,0.9247055649757384,1.0,0.0,3.0,1.0,0.0
17843160,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9536398649215698,0.4592311978340149,0.4141061305999756,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.5487472414970398,0.5110214948654175,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9128981828689576,0.409434974193573,0.2872839868068695,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8922603726387024,0.3833808004856109,0.3645148873329162,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7421215772628784,0.2173222601413726,0.9879517555236816,284.9864807128906,284.95001220703125,300.2994689941406,294.64324951171875,298.1756896972656,297.1886291503906,284.9831237792969,1.0,0.5662364363670349,0.4245418012142181,0.4245418012142181,1.0,1.0,-3.073941946029663,0.972708225250244,2.101233720779419,0.2815333902835846,0.9532275795936584,0.9532275795936584,0.0,131.59628295898438,117.0,58970.02734375,0.0,2348.399658203125,1.0,279.4428405761719,283.2229919433594,297.62799072265625,301.4196472167969,293.1499938964844,293.1499938964844,279.1499938964844,33575.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667166829109192,1.0,0.0,0.0,3.7326793670654297,3.73270583152771,9.296824714510876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.759765625,0.0,1701.8131103515625,1895.4371337890625,0.0,3092.010009765625,0.9366445541381836,1.0,0.0,3.0,1.0,0.0
17843220,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9620209336280824,0.4572376012802124,0.4124325513839721,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.5531982779502869,0.4965147376060486,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.922939121723175,0.4092771708965301,0.2871989011764526,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9009862542152404,0.3831906914710998,0.3643429577350616,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7484208345413208,0.2169366925954818,0.9859160780906676,284.8847961425781,284.95001220703125,300.3424072265625,294.61285400390625,298.19488525390625,297.2001037597656,284.8866271972656,1.0,0.5616537928581238,0.4240062832832336,0.4240062832832336,1.0,1.0,-3.0575435161590576,0.9654030799865724,2.0921404361724854,0.276840329170227,0.8452491164207458,0.8452491164207458,0.0,126.97391510009766,120.0,59027.76171875,0.0,2289.789306640625,1.0,279.1578369140625,283.11376953125,297.6293640136719,301.4921875,293.1499938964844,293.1499938964844,279.45001220703125,39938.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738808631896973,1.0,0.0,0.0,3.5643317699432373,3.5643575191497803,8.477143182972213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.0224609375,0.0,1549.89697265625,1895.4371337890625,0.0,3159.21142578125,0.9039993286132812,1.0,0.0,3.0,1.0,0.0
17843280,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9620209336280824,0.4572376012802124,0.4124325513839721,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.5531982779502869,0.4965147376060486,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.922939121723175,0.4092771708965301,0.2871989011764526,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9009862542152404,0.3831906914710998,0.3643429577350616,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7484208345413208,0.2169366925954818,0.9859160780906676,284.8847961425781,284.95001220703125,300.3424072265625,294.61285400390625,298.19488525390625,297.2001037597656,284.8866271972656,1.0,0.5616537928581238,0.4240062832832336,0.4240062832832336,1.0,1.0,-3.0575435161590576,0.9654030799865724,2.0921404361724854,0.276840329170227,0.8452491164207458,0.8452491164207458,0.0,126.97391510009766,120.0,59027.76171875,0.0,2289.789306640625,1.0,279.1578369140625,283.11376953125,297.6293640136719,301.4921875,293.1499938964844,293.1499938964844,279.45001220703125,39938.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738808631896973,1.0,0.0,0.0,3.5643317699432373,3.5643575191497803,8.477143182972213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.0224609375,0.0,1549.89697265625,1895.4371337890625,0.0,3159.21142578125,0.9039993286132812,1.0,0.0,3.0,1.0,0.0
17843340,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9656245708465576,0.4565867781639099,0.4114925563335418,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.5589165091514587,0.4899720251560211,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9281467199325562,0.4101097583770752,0.2875387072563171,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9053673148155212,0.3837531208992004,0.3646046221256256,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7514621019363403,0.2170200943946838,0.9853236079216005,284.9915466308594,284.95001220703125,300.3856811523437,294.5817565917969,298.22052001953125,297.2203369140625,284.9906921386719,1.0,0.5593251585960388,0.4234707355499267,0.4234707355499267,1.0,1.0,-3.04854679107666,0.9607762694358826,2.087770462036133,0.2739032506942749,0.9313729405403136,0.9313729405403136,0.0,124.8712387084961,123.0,58139.5390625,0.0,2262.55859375,1.0,279.44171142578125,283.2355651855469,297.5557861328125,301.2864074707031,293.1499938964844,293.1499938964844,279.1499938964844,33940.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648655414581299,1.0,0.0,0.0,3.663384914398194,3.663410663604736,8.954851864473312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.0546875,0.0,1620.792724609375,1895.4371337890625,0.0,3074.64404296875,0.9213693737983704,1.0,0.0,3.0,1.0,0.0
17843400,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9656245708465576,0.4565867781639099,0.4114925563335418,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.5589165091514587,0.4899720251560211,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9281467199325562,0.4101097583770752,0.2875387072563171,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9053673148155212,0.3837531208992004,0.3646046221256256,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7514621019363403,0.2170200943946838,0.9853236079216005,284.9915466308594,284.95001220703125,300.3856811523437,294.5817565917969,298.22052001953125,297.2203369140625,284.9906921386719,1.0,0.5593251585960388,0.4234707355499267,0.4234707355499267,1.0,1.0,-3.04854679107666,0.9607762694358826,2.087770462036133,0.2739032506942749,0.9313729405403136,0.9313729405403136,0.0,124.8712387084961,123.0,58139.5390625,0.0,2262.55859375,1.0,279.44171142578125,283.2355651855469,297.5557861328125,301.2864074707031,293.1499938964844,293.1499938964844,279.1499938964844,33940.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648655414581299,1.0,0.0,0.0,3.663384914398194,3.663410663604736,8.954851864473312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.0546875,0.0,1620.792724609375,1895.4371337890625,0.0,3074.64404296875,0.9213693737983704,1.0,0.0,3.0,1.0,0.0
17843460,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9653412699699402,0.4548231363296509,0.4101664423942566,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.56344074010849,0.4888190329074859,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9292782545089722,0.4102319777011871,0.2877604365348816,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9062358140945436,0.3837122619152069,0.3647267520427704,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7518882155418396,0.2167907506227493,0.9847382307052612,284.90338134765625,284.95001220703125,300.4290466308594,294.5502319335937,298.2402038574219,297.230224609375,284.9051818847656,1.0,0.5587021112442017,0.4232817590236664,0.4232817590236664,1.0,1.0,-3.045273303985596,0.9590877294540404,2.0861856937408447,0.2727261781692505,0.8436018824577332,0.8436018824577332,0.0,124.4273452758789,126.0,58491.15625,0.0,2254.35498046875,1.0,279.15777587890625,283.1312255859375,297.56756591796875,301.38848876953125,293.1499938964844,293.1499938964844,279.45001220703125,39324.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721494078636169,1.0,0.0,0.0,3.5170998573303223,3.517125129699707,8.253965688709286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.55859375,0.0,1492.2554931640625,1895.4371337890625,0.0,3142.97216796875,0.8930351138114929,1.0,0.0,3.0,1.0,0.0
17843520,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9653412699699402,0.4548231363296509,0.4101664423942566,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.56344074010849,0.4888190329074859,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9292782545089722,0.4102319777011871,0.2877604365348816,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9062358140945436,0.3837122619152069,0.3647267520427704,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7518882155418396,0.2167907506227493,0.9847382307052612,284.90338134765625,284.95001220703125,300.4290466308594,294.5502319335937,298.2402038574219,297.230224609375,284.9051818847656,1.0,0.5587021112442017,0.4232817590236664,0.4232817590236664,1.0,1.0,-3.045273303985596,0.9590877294540404,2.0861856937408447,0.2727261781692505,0.8436018824577332,0.8436018824577332,0.0,124.4273452758789,126.0,58491.15625,0.0,2254.35498046875,1.0,279.15777587890625,283.1312255859375,297.56756591796875,301.38848876953125,293.1499938964844,293.1499938964844,279.45001220703125,39324.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721494078636169,1.0,0.0,0.0,3.5170998573303223,3.517125129699707,8.253965688709286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.55859375,0.0,1492.2554931640625,1895.4371337890625,0.0,3142.97216796875,0.8930351138114929,1.0,0.0,3.0,1.0,0.0
17843580,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.963839054107666,0.4542241990566253,0.4093829393386841,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.5679544806480408,0.4901341199874878,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.928965389728546,0.4112160503864288,0.288285344839096,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.905722200870514,0.384311318397522,0.3651277422904968,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7512725591659546,0.2169234305620193,0.9848766922950744,285.0032043457031,284.95001220703125,300.4723815917969,294.5185241699219,298.26129150390625,297.2416687011719,285.0021667480469,1.0,0.5592824220657349,0.4230927526950836,0.4230927526950836,1.0,1.0,-3.047184467315674,0.9593313336372375,2.087853193283081,0.2723763287067413,0.9346641302108764,0.9346641302108764,0.0,124.8392105102539,129.0,57878.265625,0.0,2259.947265625,1.0,279.4414367675781,283.24249267578125,297.4979553222656,301.207275390625,293.1499938964844,293.1499938964844,279.1499938964844,33336.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643235564231873,1.0,0.0,0.0,3.64049243927002,3.640517950057984,8.843284149406827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.8212890625,0.0,1589.25244140625,1895.4371337890625,0.0,3069.5595703125,0.9157063961029052,1.0,0.0,3.0,1.0,0.0
17843640,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.963839054107666,0.4542241990566253,0.4093829393386841,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.5679544806480408,0.4901341199874878,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.928965389728546,0.4112160503864288,0.288285344839096,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.905722200870514,0.384311318397522,0.3651277422904968,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7512725591659546,0.2169234305620193,0.9848766922950744,285.0032043457031,284.95001220703125,300.4723815917969,294.5185241699219,298.26129150390625,297.2416687011719,285.0021667480469,1.0,0.5592824220657349,0.4230927526950836,0.4230927526950836,1.0,1.0,-3.047184467315674,0.9593313336372375,2.087853193283081,0.2723763287067413,0.9346641302108764,0.9346641302108764,0.0,124.8392105102539,129.0,57878.265625,0.0,2259.947265625,1.0,279.4414367675781,283.24249267578125,297.4979553222656,301.207275390625,293.1499938964844,293.1499938964844,279.1499938964844,33336.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643235564231873,1.0,0.0,0.0,3.64049243927002,3.640517950057984,8.843284149406827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.8212890625,0.0,1589.25244140625,1895.4371337890625,0.0,3069.5595703125,0.9157063961029052,1.0,0.0,3.0,1.0,0.0
17843700,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9624019861221312,0.4534028768539428,0.4089594781398773,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.5696510672569275,0.4917674958705902,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9281198978424072,0.4113823473453522,0.2885710000991821,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9048487544059752,0.3843400180339813,0.3653482794761657,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7505220174789429,0.2168426662683487,0.9850873351097108,284.8746337890625,284.95001220703125,300.4939880371094,294.5026550292969,298.2687683105469,297.2428894042969,284.8719482421875,1.0,0.5599300861358643,0.4229982793331146,0.4229982793331146,1.0,1.0,-3.049501657485962,0.95994371175766,2.0895581245422363,0.2725284397602081,0.8461271524429321,0.8461271524429321,0.0,125.363525390625,129.0,58688.9921875,0.0,2266.857177734375,1.0,279.19793701171875,283.0964660644531,297.5376281738281,301.4084777832031,293.1499938964844,293.1499938964844,279.1499938964844,37850.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708258271217346,1.0,0.0,0.0,3.602854013442993,3.6028800010681152,8.661370998197526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.0166015625,0.0,1578.86376953125,1895.4371337890625,0.0,3130.557373046875,0.9081962704658508,1.0,0.0,3.0,1.0,0.0
17843760,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9597445130348206,0.4524493515491485,0.4081150889396667,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.5709819793701172,0.4946813583374023,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9260467290878296,0.4114241302013397,0.2886200547218323,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9029445052146912,0.3842455446720123,0.3652984797954559,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.74896639585495,0.2166657745838165,0.9845210909843444,284.9066162109375,284.95001220703125,300.5155029296875,294.48681640625,298.27392578125,297.2413635253906,284.9083557128906,1.0,0.5606954097747803,0.4227287471294403,0.4227287471294403,1.0,1.0,-3.051307916641236,0.959958553314209,2.0913493633270264,0.272191435098648,0.8466145396232605,0.8466145396232605,0.0,126.20687103271484,132.0,58407.34765625,0.0,2274.515625,1.0,279.1581115722656,283.1278991699219,297.51043701171875,301.3243103027344,293.1499938964844,293.1499938964844,279.45001220703125,38871.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729084730148315,1.0,0.0,0.0,3.5154972076416016,3.5155224800109863,8.246446441262378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.625,0.0,1487.210205078125,1895.4371337890625,0.0,3150.091552734375,0.8921802639961243,1.0,0.0,3.0,1.0,0.0
17843820,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9554266929626464,0.4518283605575561,0.4073458015918731,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.5740754008293152,0.5000745058059692,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9228994846343994,0.4124854207038879,0.2892260551452636,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8999287486076355,0.3848071992397308,0.365703284740448,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7464041709899902,0.2167345434427261,0.9845947623252868,285.0057678222656,284.95001220703125,300.5581970214844,294.4554138183594,298.2881164550781,297.2440185546875,285.0046691894531,1.0,0.5626828670501709,0.4221896529197693,0.4221896529197693,1.0,1.0,-3.0581650733947754,0.9611263871192932,2.097038745880127,0.2718410193920135,0.9391323924064636,0.9391323924064636,0.0,127.9163818359375,135.0,57866.9921875,0.0,2295.882568359375,1.0,279.44146728515625,283.23748779296875,297.43878173828125,301.1462707519531,293.1499938964844,293.1499938964844,279.1499938964844,33132.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658810257911682,1.0,0.0,0.0,3.64479398727417,3.644819498062134,8.864194569468964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.0498046875,0.0,1592.773681640625,1895.4371337890625,0.0,3084.170654296875,0.916528820991516,1.0,0.0,3.0,1.0,0.0
17843880,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9554266929626464,0.4518283605575561,0.4073458015918731,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.5740754008293152,0.5000745058059692,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9228994846343994,0.4124854207038879,0.2892260551452636,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8999287486076355,0.3848071992397308,0.365703284740448,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7464041709899902,0.2167345434427261,0.9845947623252868,285.0057678222656,284.95001220703125,300.5581970214844,294.4554138183594,298.2881164550781,297.2440185546875,285.0046691894531,1.0,0.5626828670501709,0.4221896529197693,0.4221896529197693,1.0,1.0,-3.0581650733947754,0.9611263871192932,2.097038745880127,0.2718410193920135,0.9391323924064636,0.9391323924064636,0.0,127.9163818359375,135.0,57866.9921875,0.0,2295.882568359375,1.0,279.44146728515625,283.23748779296875,297.43878173828125,301.1462707519531,293.1499938964844,293.1499938964844,279.1499938964844,33132.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658810257911682,1.0,0.0,0.0,3.64479398727417,3.644819498062134,8.864194569468964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.0498046875,0.0,1592.773681640625,1895.4371337890625,0.0,3084.170654296875,0.916528820991516,1.0,0.0,3.0,1.0,0.0
17843940,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9493016600608826,0.4500495791435241,0.4061040580272674,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.5758354663848877,0.5074290037155151,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9182118773460388,0.4127773940563202,0.2896430790424347,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8955720663070679,0.384712666273117,0.3658780753612518,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7428513765335083,0.2164078950881958,0.9840841889381408,284.9060974121094,284.95001220703125,300.6003112792969,294.424560546875,298.2952575683594,297.2367248535156,284.9079284667969,1.0,0.5650603175163269,0.4216505885124206,0.4216505885124206,1.0,1.0,-3.065613985061645,0.9624961018562316,2.1031179428100586,0.2716669142246246,0.8495454788208008,0.8495454788208008,0.0,130.20260620117188,138.0,58457.9140625,0.0,2321.43310546875,1.0,279.15777587890625,283.1192321777344,297.45068359375,301.2663269042969,293.1499938964844,293.1499938964844,279.45001220703125,38763.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749571442604065,1.0,0.0,0.0,3.5257673263549805,3.525792598724365,8.294697977362375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.54296875,0.0,1497.85302734375,1895.4371337890625,0.0,3169.30517578125,0.8944177031517029,1.0,0.0,3.0,1.0,0.0
17844000,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9493016600608826,0.4500495791435241,0.4061040580272674,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.5758354663848877,0.5074290037155151,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9182118773460388,0.4127773940563202,0.2896430790424347,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8955720663070679,0.384712666273117,0.3658780753612518,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7428513765335083,0.2164078950881958,0.9840841889381408,284.9060974121094,284.95001220703125,300.6003112792969,294.424560546875,298.2952575683594,297.2367248535156,284.9079284667969,1.0,0.5650603175163269,0.4216505885124206,0.4216505885124206,1.0,1.0,-3.065613985061645,0.9624961018562316,2.1031179428100586,0.2716669142246246,0.8495454788208008,0.8495454788208008,0.0,130.20260620117188,138.0,58457.9140625,0.0,2321.43310546875,1.0,279.15777587890625,283.1192321777344,297.45068359375,301.2663269042969,293.1499938964844,293.1499938964844,279.45001220703125,38763.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749571442604065,1.0,0.0,0.0,3.5257673263549805,3.525792598724365,8.294697977362375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.54296875,0.0,1497.85302734375,1895.4371337890625,0.0,3169.30517578125,0.8944177031517029,1.0,0.0,3.0,1.0,0.0
17844060,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9436037540435792,0.4494385123252868,0.4053584039211273,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.5778782367706299,0.5147132277488708,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9140567779541016,0.4139473438262939,0.290333092212677,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8915399312973022,0.3852583765983581,0.3662852644920349,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7395211458206177,0.2164183109998703,0.9839774966239928,285.0067443847656,284.95001220703125,300.64166259765625,294.39453125,298.3055725097656,297.23455810546875,285.0056457519531,1.0,0.5676994323730469,0.4210228621959686,0.4210228621959686,1.0,1.0,-3.0746610164642334,0.964231014251709,2.1104300022125244,0.2714321315288543,0.943218231201172,0.943218231201172,0.0,132.55995178222656,141.0,57931.86328125,0.0,2350.42822265625,1.0,279.4415283203125,283.23004150390625,297.3787536621094,301.08917236328125,293.1499938964844,293.1499938964844,279.1499938964844,33088.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680835366249084,1.0,0.0,0.0,3.6561548709869385,3.6561803817749023,8.919539595808601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.9384765625,0.0,1605.8331298828125,1895.4371337890625,0.0,3104.83251953125,0.91909259557724,1.0,0.0,3.0,1.0,0.0
17844120,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9436037540435792,0.4494385123252868,0.4053584039211273,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.5778782367706299,0.5147132277488708,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9140567779541016,0.4139473438262939,0.290333092212677,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8915399312973022,0.3852583765983581,0.3662852644920349,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7395211458206177,0.2164183109998703,0.9839774966239928,285.0067443847656,284.95001220703125,300.64166259765625,294.39453125,298.3055725097656,297.23455810546875,285.0056457519531,1.0,0.5676994323730469,0.4210228621959686,0.4210228621959686,1.0,1.0,-3.0746610164642334,0.964231014251709,2.1104300022125244,0.2714321315288543,0.943218231201172,0.943218231201172,0.0,132.55995178222656,141.0,57931.86328125,0.0,2350.42822265625,1.0,279.4415283203125,283.23004150390625,297.3787536621094,301.08917236328125,293.1499938964844,293.1499938964844,279.1499938964844,33088.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680835366249084,1.0,0.0,0.0,3.6561548709869385,3.6561803817749023,8.919539595808601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.9384765625,0.0,1605.8331298828125,1895.4371337890625,0.0,3104.83251953125,0.91909259557724,1.0,0.0,3.0,1.0,0.0
17844180,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9365904927253724,0.4476650953292846,0.4041399359703064,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.5787343382835388,0.5232783555984497,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9090386629104614,0.4143542349338531,0.2908428311347961,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8866528868675232,0.3851390779018402,0.3664560914039612,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7355896830558777,0.2160442620515823,0.983321726322174,284.90509033203125,284.95001220703125,300.6820678710937,294.36553955078125,298.3095703125,297.22381591796875,284.9069519042969,1.0,0.5705100297927856,0.4203951060771942,0.4203951060771942,1.0,1.0,-3.083526372909546,0.9658743143081664,2.117652177810669,0.2712416648864746,0.85230553150177,0.85230553150177,0.0,135.30245971679688,144.0,58555.2265625,0.0,2381.26611328125,1.0,279.1576843261719,283.1095275878906,297.3921813964844,301.2126159667969,293.1499938964844,293.1499938964844,279.45001220703125,38732.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772591948509216,1.0,0.0,0.0,3.5400736331939697,3.5400989055633545,8.36214837818261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.6884765625,0.0,1513.6478271484375,1895.4371337890625,0.0,3190.889892578125,0.8975827097892761,1.0,0.0,3.0,1.0,0.0
