time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9365904927253724,0.4476650953292846,0.4041399359703064,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.5787343382835388,0.5232783555984497,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9090386629104614,0.4143542349338531,0.2908428311347961,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8866528868675232,0.3851390779018402,0.3664560914039612,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7355896830558777,0.2160442620515823,0.983321726322174,284.90509033203125,284.95001220703125,300.6820678710937,294.36553955078125,298.3095703125,297.22381591796875,284.9069519042969,1.0,0.5705100297927856,0.4203951060771942,0.4203951060771942,1.0,1.0,-3.083526372909546,0.9658743143081664,2.117652177810669,0.2712416648864746,0.85230553150177,0.85230553150177,0.0,135.30245971679688,144.0,58555.2265625,0.0,2381.26611328125,1.0,279.1576843261719,283.1095275878906,297.3921813964844,301.2126159667969,293.1499938964844,293.1499938964844,279.45001220703125,38732.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772591948509216,1.0,0.0,0.0,3.5400736331939697,3.5400989055633545,8.36214837818261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.6884765625,0.0,1513.6478271484375,1895.4371337890625,0.0,3190.889892578125,0.8975827097892761,1.0,0.0,3.0,1.0,0.0
17844300,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9330783486366272,0.4472963511943817,0.4035709500312805,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.5793187618255615,0.5276381969451904,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9066026210784912,0.4149240255355835,0.2911073863506317,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.884196400642395,0.3853436410427093,0.3665234446525574,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.733595609664917,0.2159889191389084,0.9828413724899292,285.02117919921875,284.95001220703125,300.70184326171875,294.3515319824219,298.31317138671875,297.2209167480469,285.023193359375,1.0,0.5719314813613892,0.4200812578201294,0.4200812578201294,1.0,1.0,-3.087902784347534,0.9666748046875,2.121227979660034,0.271086722612381,0.9339828491210938,0.9339828491210938,0.0,136.7056884765625,144.0,57847.38671875,0.0,2396.814208984375,1.0,279.399169921875,283.237060546875,297.3251342773437,300.99224853515625,293.1499938964844,293.1499938964844,279.45001220703125,33851.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717226982116699,1.0,0.0,0.0,3.5967230796813965,3.596748352050781,8.631918149148987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.966796875,0.0,1542.2879638671875,1895.4371337890625,0.0,3138.9697265625,0.9078963398933412,1.0,0.0,3.0,1.0,0.0
17844360,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.930402398109436,0.4470734596252441,0.4034059345722198,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.580012857913971,0.531332790851593,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.904921531677246,0.4156531095504761,0.2916219234466553,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8823623657226562,0.3856728672981262,0.3668515384197235,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7320733070373535,0.2160194218158722,0.9830793142318726,285.0083312988281,284.95001220703125,300.7213439941406,294.3379211425781,298.3177185058594,297.2196044921875,285.0067138671875,1.0,0.5734283924102783,0.4197382926940918,0.4197382926940918,1.0,1.0,-3.0934441089630127,0.9678274393081664,2.125616788864136,0.2710365056991577,0.9478192925453186,0.9478192925453186,0.0,137.9780731201172,147.0,58030.44140625,0.0,2413.896484375,1.0,279.4423522949219,283.22247314453125,297.3212585449219,301.03643798828125,293.1499938964844,293.1499938964844,279.1499938964844,33004.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703030347824097,1.0,0.0,0.0,3.6712467670440674,3.6712725162506095,8.993328037831816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.5322265625,0.0,1623.112060546875,1895.4371337890625,0.0,3125.6533203125,0.9223021864891052,1.0,0.0,3.0,1.0,0.0
17844420,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9233176112174988,0.4453355967998504,0.4022348523139953,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.5801311135292053,0.5402894616127014,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9003510475158691,0.4161781370639801,0.2922273278236389,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8775087594985962,0.3855565786361694,0.3670364320278168,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7281452417373657,0.2156196534633636,0.982349932193756,284.9040832519531,284.95001220703125,300.75933837890625,294.3119201660156,298.3196105957031,297.2071838378906,284.9060363769531,1.0,0.5764158964157104,0.4190524220466614,0.4190524220466614,1.0,1.0,-3.102880954742432,0.9695076942443848,2.133373260498047,0.2707479894161224,0.8552148342132568,0.8552148342132568,0.0,140.9349822998047,150.0,58677.3359375,0.0,2447.29833984375,1.0,279.1575622558594,283.09991455078125,297.33843994140625,301.1649475097656,293.1499938964844,293.1499938964844,279.45001220703125,38717.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794884085655212,1.0,0.0,0.0,3.5558669567108154,3.55589246749878,8.43692703256238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.146484375,0.0,1531.364013671875,1895.4371337890625,0.0,3211.7861328125,0.9010933041572572,1.0,0.0,3.0,1.0,0.0
17844480,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9233176112174988,0.4453355967998504,0.4022348523139953,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.5801311135292053,0.5402894616127014,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9003510475158691,0.4161781370639801,0.2922273278236389,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8775087594985962,0.3855565786361694,0.3670364320278168,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7281452417373657,0.2156196534633636,0.982349932193756,284.9040832519531,284.95001220703125,300.75933837890625,294.3119201660156,298.3196105957031,297.2071838378906,284.9060363769531,1.0,0.5764158964157104,0.4190524220466614,0.4190524220466614,1.0,1.0,-3.102880954742432,0.9695076942443848,2.133373260498047,0.2707479894161224,0.8552148342132568,0.8552148342132568,0.0,140.9349822998047,150.0,58677.3359375,0.0,2447.29833984375,1.0,279.1575622558594,283.09991455078125,297.33843994140625,301.1649475097656,293.1499938964844,293.1499938964844,279.45001220703125,38717.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794884085655212,1.0,0.0,0.0,3.5558669567108154,3.55589246749878,8.43692703256238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.146484375,0.0,1531.364013671875,1895.4371337890625,0.0,3211.7861328125,0.9010933041572572,1.0,0.0,3.0,1.0,0.0
17844540,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9171867370605468,0.4447844326496124,0.4015475511550903,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5807652473449707,0.5482564568519592,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8964667916297913,0.4175728857517242,0.293087899684906,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8732472658157349,0.3861049115657806,0.367453008890152,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7245967388153076,0.2155811786651611,0.98207288980484,285.00860595703125,284.95001220703125,300.7958374023437,294.287841796875,298.326171875,297.2021789550781,285.00750732421875,1.0,0.5794238448143005,0.4183665215969085,0.4183665215969085,1.0,1.0,-3.112831115722656,0.9713675379753112,2.1414635181427,0.2704375088214874,0.9516818523406982,0.9516818523406982,0.0,143.80404663085938,153.0,58141.03125,0.0,2481.408935546875,1.0,279.4417724609375,283.2149963378906,297.2713928222656,300.9920349121094,293.1499938964844,293.1499938964844,279.1499938964844,33095.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724614977836609,1.0,0.0,0.0,3.684237480163574,3.684263229370117,9.057085890162852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.716796875,0.0,1639.323486328125,1895.4371337890625,0.0,3145.899658203125,0.925527036190033,1.0,0.0,3.0,1.0,0.0
17844600,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9171867370605468,0.4447844326496124,0.4015475511550903,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5807652473449707,0.5482564568519592,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8964667916297913,0.4175728857517242,0.293087899684906,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8732472658157349,0.3861049115657806,0.367453008890152,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7245967388153076,0.2155811786651611,0.98207288980484,285.00860595703125,284.95001220703125,300.7958374023437,294.287841796875,298.326171875,297.2021789550781,285.00750732421875,1.0,0.5794238448143005,0.4183665215969085,0.4183665215969085,1.0,1.0,-3.112831115722656,0.9713675379753112,2.1414635181427,0.2704375088214874,0.9516818523406982,0.9516818523406982,0.0,143.80404663085938,153.0,58141.03125,0.0,2481.408935546875,1.0,279.4417724609375,283.2149963378906,297.2713928222656,300.9920349121094,293.1499938964844,293.1499938964844,279.1499938964844,33095.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724614977836609,1.0,0.0,0.0,3.684237480163574,3.684263229370117,9.057085890162852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.716796875,0.0,1639.323486328125,1895.4371337890625,0.0,3145.899658203125,0.925527036190033,1.0,0.0,3.0,1.0,0.0
17844660,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9078860282897948,0.4430476129055023,0.4004433453083038,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9948100447654724,0.5807757377624512,0.5503339767456055,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8896868824958801,0.4181350171566009,0.293769508600235,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8663032650947571,0.3859689831733703,0.3676888644695282,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7189391851425171,0.215146318078041,0.9815012216567992,284.8992004394531,284.95001220703125,300.8306884765625,294.2659912109375,298.32745361328125,297.1912536621094,284.9010314941406,1.0,0.5819815993309021,0.417641818523407,0.417641818523407,1.0,1.0,-3.114423990249634,0.9700708985328674,2.144353151321411,0.2690178751945495,0.8545836210250854,0.8545836210250854,0.0,147.9140167236328,156.0,58693.74609375,0.0,2506.291015625,1.0,279.1574401855469,283.0889587402344,297.291259765625,301.1203308105469,293.1499938964844,293.1499938964844,279.45001220703125,38931.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813939690589905,1.0,0.0,0.0,3.5665037631988525,3.5665295124053955,8.487477884955297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.92578125,0.0,1545.019287109375,1895.4371337890625,0.0,3229.642822265625,0.9035822153091432,1.0,0.0,3.0,1.0,0.0
17844720,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9078860282897948,0.4430476129055023,0.4004433453083038,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9948100447654724,0.5807757377624512,0.5503339767456055,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8896868824958801,0.4181350171566009,0.293769508600235,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8663032650947571,0.3859689831733703,0.3676888644695282,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7189391851425171,0.215146318078041,0.9815012216567992,284.8992004394531,284.95001220703125,300.8306884765625,294.2659912109375,298.32745361328125,297.1912536621094,284.9010314941406,1.0,0.5819815993309021,0.417641818523407,0.417641818523407,1.0,1.0,-3.114423990249634,0.9700708985328674,2.144353151321411,0.2690178751945495,0.8545836210250854,0.8545836210250854,0.0,147.9140167236328,156.0,58693.74609375,0.0,2506.291015625,1.0,279.1574401855469,283.0889587402344,297.291259765625,301.1203308105469,293.1499938964844,293.1499938964844,279.45001220703125,38931.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813939690589905,1.0,0.0,0.0,3.5665037631988525,3.5665295124053955,8.487477884955297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.92578125,0.0,1545.019287109375,1895.4371337890625,0.0,3229.642822265625,0.9035822153091432,1.0,0.0,3.0,1.0,0.0
17844780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9012925028800964,0.442485511302948,0.3997704088687897,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9905394911766052,0.5824459195137024,0.5516307353973389,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8848419785499573,0.4195773601531982,0.2946805953979492,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.86117023229599,0.386493057012558,0.3681090474128723,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7144721746444702,0.2150803059339523,0.9812150597572328,285.003173828125,284.95001220703125,300.8637084960937,294.2466125488281,298.337158203125,297.193359375,285.00213623046875,1.0,0.5842170119285583,0.4169171154499054,0.4169171154499054,1.0,1.0,-3.116431474685669,0.9689373970031738,2.147494077682495,0.2673622667789459,0.9471296668052672,0.9471296668052672,0.0,151.27476501464844,159.0,58015.7109375,0.0,2528.016357421875,1.0,279.4418029785156,283.2063293457031,297.2264099121094,300.9397277832031,293.1499938964844,293.1499938964844,279.1499938964844,33355.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735924363136292,1.0,0.0,0.0,3.684574842453003,3.684600830078125,9.0587451495594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.244140625,0.0,1641.6925048828125,1895.4371337890625,0.0,3156.50634765625,0.9257901310920716,1.0,0.0,3.0,1.0,0.0
17844840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9012925028800964,0.442485511302948,0.3997704088687897,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9905394911766052,0.5824459195137024,0.5516307353973389,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8848419785499573,0.4195773601531982,0.2946805953979492,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.86117023229599,0.386493057012558,0.3681090474128723,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7144721746444702,0.2150803059339523,0.9812150597572328,285.003173828125,284.95001220703125,300.8637084960937,294.2466125488281,298.337158203125,297.193359375,285.00213623046875,1.0,0.5842170119285583,0.4169171154499054,0.4169171154499054,1.0,1.0,-3.116431474685669,0.9689373970031738,2.147494077682495,0.2673622667789459,0.9471296668052672,0.9471296668052672,0.0,151.27476501464844,159.0,58015.7109375,0.0,2528.016357421875,1.0,279.4418029785156,283.2063293457031,297.2264099121094,300.9397277832031,293.1499938964844,293.1499938964844,279.1499938964844,33355.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735924363136292,1.0,0.0,0.0,3.684574842453003,3.684600830078125,9.0587451495594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.244140625,0.0,1641.6925048828125,1895.4371337890625,0.0,3156.50634765625,0.9257901310920716,1.0,0.0,3.0,1.0,0.0
17844900,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8983437418937683,0.4417269229888916,0.3994366824626922,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9886146783828736,0.5829776525497437,0.5524267554283142,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8827119469642639,0.419979453086853,0.2951651513576507,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8588966727256775,0.3865068554878235,0.368358314037323,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7124319076538086,0.2149247676134109,0.98127681016922,284.871826171875,284.95001220703125,300.8794860839844,294.23797607421875,298.3398742675781,297.19171142578125,284.86883544921875,1.0,0.5853382349014282,0.4165547788143158,0.4165547788143158,1.0,1.0,-3.117949247360229,0.9685477018356324,2.1494016647338867,0.2667044699192047,0.8562882542610168,0.8562882542610168,0.0,152.8822784423828,159.0,58861.09765625,0.0,2539.48828125,1.0,279.1968994140625,283.05731201171875,297.27178955078125,301.1469116210937,293.1499938964844,293.1499938964844,279.1499938964844,37722.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798959255218506,1.0,0.0,0.0,3.649848461151123,3.6498749256134033,8.88879696958611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.080078125,0.0,1633.061767578125,1895.4371337890625,0.0,3215.605224609375,0.918803334236145,1.0,0.0,3.0,1.0,0.0
17844960,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8944526314735413,0.4408212006092071,0.3986879587173462,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9859082102775574,0.583380937576294,0.5528695583343506,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8797311782836914,0.4202514886856079,0.2954097986221313,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8558592200279236,0.3863890469074249,0.3683370947837829,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7096694111824036,0.2146741449832916,0.9805992245674132,284.9000244140625,284.95001220703125,300.89471435546875,294.23004150390625,298.3415222167969,297.18853759765625,284.9019775390625,1.0,0.5863138437271118,0.4162754118442535,0.4162754118442535,1.0,1.0,-3.117037534713745,0.96748024225235,2.14955735206604,0.2658692598342895,0.8524367809295654,0.8524367809295654,0.0,154.79014587402344,162.0,58530.47265625,0.0,2547.881103515625,1.0,279.1576843261719,283.0868530273437,297.25152587890625,301.06787109375,293.1499938964844,293.1499938964844,279.45001220703125,39060.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817140460014343,1.0,0.0,0.0,3.558602094650269,3.5586276054382324,8.449911206298566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.6845703125,0.0,1536.96484375,1895.4371337890625,0.0,3232.6416015625,0.9019678235054016,1.0,0.0,3.0,1.0,0.0
17845020,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8894101977348328,0.4403415322303772,0.3980760276317596,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9825806021690368,0.585371732711792,0.5545661449432373,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8762778043746948,0.4218276143074035,0.2964014410972595,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8520522117614746,0.3869650363922119,0.3687877058982849,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.705926239490509,0.2146527767181396,0.9804255366325378,285.0045166015625,284.95001220703125,300.9235534667969,294.2165832519531,298.3522033691406,297.1932678222656,285.0035095214844,1.0,0.5883723497390747,0.415716677904129,0.415716677904129,1.0,1.0,-3.119858503341675,0.9670643210411072,2.152794122695923,0.2647075355052948,0.9460776448249816,0.9460776448249816,0.0,157.66851806640625,165.0,57894.42578125,0.0,2568.6640625,1.0,279.4417419433594,283.204345703125,297.1944274902344,300.8970947265625,293.1499938964844,293.1499938964844,279.1499938964844,33326.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735232949256897,1.0,0.0,0.0,3.6787381172180176,3.678763866424561,9.030067644744122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.5634765625,0.0,1634.476806640625,1895.4371337890625,0.0,3155.85791015625,0.924448311328888,1.0,0.0,3.0,1.0,0.0
17845080,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8894101977348328,0.4403415322303772,0.3980760276317596,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9825806021690368,0.585371732711792,0.5545661449432373,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8762778043746948,0.4218276143074035,0.2964014410972595,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8520522117614746,0.3869650363922119,0.3687877058982849,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.705926239490509,0.2146527767181396,0.9804255366325378,285.0045166015625,284.95001220703125,300.9235534667969,294.2165832519531,298.3522033691406,297.1932678222656,285.0035095214844,1.0,0.5883723497390747,0.415716677904129,0.415716677904129,1.0,1.0,-3.119858503341675,0.9670643210411072,2.152794122695923,0.2647075355052948,0.9460776448249816,0.9460776448249816,0.0,157.66851806640625,165.0,57894.42578125,0.0,2568.6640625,1.0,279.4417419433594,283.204345703125,297.1944274902344,300.8970947265625,293.1499938964844,293.1499938964844,279.1499938964844,33326.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735232949256897,1.0,0.0,0.0,3.6787381172180176,3.678763866424561,9.030067644744122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.5634765625,0.0,1634.476806640625,1895.4371337890625,0.0,3155.85791015625,0.924448311328888,1.0,0.0,3.0,1.0,0.0
17845140,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8834781646728516,0.4387443661689758,0.3970468044281006,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9783558249473572,0.5863842368125916,0.5559077858924866,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8720659613609314,0.4226149022579193,0.2972045838832855,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8476009964942932,0.3869006931781769,0.3690462410449981,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7015857100486755,0.2142790704965591,0.9799239635467528,284.9016418457031,284.95001220703125,300.95001220703125,294.2065124511719,298.3559875488281,297.1893005371094,284.9034118652344,1.0,0.5903927087783813,0.4151579439640045,0.4151579439640045,1.0,1.0,-3.120915174484253,0.9659956097602844,2.1549196243286133,0.2634539008140564,0.8526442050933838,0.8526442050933838,0.0,160.96224975585938,168.0,58449.21875,0.0,2588.2529296875,1.0,279.15753173828125,283.08477783203125,297.227294921875,301.0355224609375,293.1499938964844,293.1499938964844,279.45001220703125,38972.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815442323684692,1.0,0.0,0.0,3.555571794509888,3.555597305297852,8.43552641072165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.6318359375,0.0,1532.8922119140625,1895.4371337890625,0.0,3231.05078125,0.9012252688407898,1.0,0.0,3.0,1.0,0.0
17845200,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8834781646728516,0.4387443661689758,0.3970468044281006,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9783558249473572,0.5863842368125916,0.5559077858924866,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8720659613609314,0.4226149022579193,0.2972045838832855,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8476009964942932,0.3869006931781769,0.3690462410449981,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7015857100486755,0.2142790704965591,0.9799239635467528,284.9016418457031,284.95001220703125,300.95001220703125,294.2065124511719,298.3559875488281,297.1893005371094,284.9034118652344,1.0,0.5903927087783813,0.4151579439640045,0.4151579439640045,1.0,1.0,-3.120915174484253,0.9659956097602844,2.1549196243286133,0.2634539008140564,0.8526442050933838,0.8526442050933838,0.0,160.96224975585938,168.0,58449.21875,0.0,2588.2529296875,1.0,279.15753173828125,283.08477783203125,297.227294921875,301.0355224609375,293.1499938964844,293.1499938964844,279.45001220703125,38972.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815442323684692,1.0,0.0,0.0,3.555571794509888,3.555597305297852,8.43552641072165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.6318359375,0.0,1532.8922119140625,1895.4371337890625,0.0,3231.05078125,0.9012252688407898,1.0,0.0,3.0,1.0,0.0
17845260,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8892854452133179,0.4423786103725433,0.3991601467132568,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9847102761268616,0.5926123261451721,0.5605221390724182,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8793702721595764,0.4285396635532379,0.3004323542118072,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8539816737174988,0.3918762803077698,0.3725321590900421,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7088266611099243,0.218955397605896,0.995058000087738,285.0316467285156,284.95001220703125,300.9741516113281,294.1976013183594,298.3958435058594,297.2354736328125,285.0316467285156,1.0,0.5943124294281006,0.4146119952201843,0.4146119952201843,1.0,1.0,-3.1552224159240723,0.9769937992095948,2.178228616714477,0.2661495506763458,0.971237301826477,0.971237301826477,0.0,159.68240356445312,171.0,58416.16015625,0.0,2648.7333984375,1.0,279.4417724609375,283.21710205078125,297.1800537109375,300.8987121582031,293.1499938964844,293.1499938964844,279.1499938964844,32493.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874051570892334,1.0,0.0,0.0,3.698986291885376,3.699012279510498,9.129747127190058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.1923828125,0.0,1652.512939453125,1895.4371337890625,0.0,3160.812744140625,0.9286354184150696,1.0,0.0,3.0,1.0,0.0
17845320,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8892854452133179,0.4423786103725433,0.3991601467132568,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9847102761268616,0.5926123261451721,0.5605221390724182,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8793702721595764,0.4285396635532379,0.3004323542118072,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8539816737174988,0.3918762803077698,0.3725321590900421,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7088266611099243,0.218955397605896,0.995058000087738,285.0316467285156,284.95001220703125,300.9741516113281,294.1976013183594,298.3958435058594,297.2354736328125,285.0316467285156,1.0,0.5943124294281006,0.4146119952201843,0.4146119952201843,1.0,1.0,-3.1552224159240723,0.9769937992095948,2.178228616714477,0.2661495506763458,0.971237301826477,0.971237301826477,0.0,159.68240356445312,171.0,58416.16015625,0.0,2648.7333984375,1.0,279.4417724609375,283.21710205078125,297.1800537109375,300.8987121582031,293.1499938964844,293.1499938964844,279.1499938964844,32493.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874051570892334,1.0,0.0,0.0,3.698986291885376,3.699012279510498,9.129747127190058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.1923828125,0.0,1652.512939453125,1895.4371337890625,0.0,3160.812744140625,0.9286354184150696,1.0,0.0,3.0,1.0,0.0
17845380,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8891909718513489,0.4427742958068847,0.4002039730548858,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9857500195503236,0.5958801507949829,0.564271867275238,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8811287879943848,0.4316755831241607,0.3030852377414703,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8553105592727661,0.3942875862121582,0.3754106163978576,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7115427255630493,0.2215581685304641,1.0091677904129028,284.9158020019531,284.95001220703125,300.9961853027344,294.1873779296875,298.4125061035156,297.249755859375,284.9176330566406,1.0,0.5991416573524475,0.4140660762786865,0.4140660762786865,1.0,1.0,-3.1846249103546143,0.9861240386962892,2.198500871658325,0.2689441442489624,0.886003851890564,0.886003851890564,0.0,161.47177124023438,174.0,59798.203125,0.0,2717.09912109375,1.0,279.1568298339844,283.0718688964844,297.2253723144531,301.1064147949219,293.1499938964844,293.1499938964844,279.45001220703125,37400.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855264186859131,1.0,0.0,0.0,3.649384498596192,3.6494107246398926,8.886536875252204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.111328125,0.0,1630.10888671875,1895.4371337890625,0.0,3268.34716796875,0.9208974242210388,1.0,0.0,3.0,1.0,0.0
17845440,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8891909718513489,0.4427742958068847,0.4002039730548858,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9857500195503236,0.5958801507949829,0.564271867275238,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8811287879943848,0.4316755831241607,0.3030852377414703,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8553105592727661,0.3942875862121582,0.3754106163978576,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7115427255630493,0.2215581685304641,1.0091677904129028,284.9158020019531,284.95001220703125,300.9961853027344,294.1873779296875,298.4125061035156,297.249755859375,284.9176330566406,1.0,0.5991416573524475,0.4140660762786865,0.4140660762786865,1.0,1.0,-3.1846249103546143,0.9861240386962892,2.198500871658325,0.2689441442489624,0.886003851890564,0.886003851890564,0.0,161.47177124023438,174.0,59798.203125,0.0,2717.09912109375,1.0,279.1568298339844,283.0718688964844,297.2253723144531,301.1064147949219,293.1499938964844,293.1499938964844,279.45001220703125,37400.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855264186859131,1.0,0.0,0.0,3.649384498596192,3.6494107246398926,8.886536875252204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.111328125,0.0,1630.10888671875,1895.4371337890625,0.0,3268.34716796875,0.9208974242210388,1.0,0.0,3.0,1.0,0.0
17845500,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8872599601745605,0.4430942833423614,0.4003223478794098,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9846022129058838,0.5975285172462463,0.5656893253326416,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8801252245903015,0.4332173466682434,0.3040854036808014,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8541733026504517,0.3953423202037811,0.3763713836669922,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7110800743103027,0.2225586324930191,1.013941526412964,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.4193725585937,297.2554931640625,285.0419006347656,1.0,0.6013932228088379,0.4137930870056152,0.4137930870056152,1.0,1.0,-3.194567918777466,0.9889768362045288,2.2055912017822266,0.2695315182209015,0.9767704606056212,0.9767704606056212,0.0,163.15870666503906,174.0,59169.32421875,0.0,2746.380126953125,1.0,279.4023132324219,283.2068176269531,297.167236328125,300.90478515625,293.1499938964844,293.1499938964844,279.45001220703125,33319.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812373876571655,1.0,0.0,0.0,3.709904193878174,3.709930658340454,9.18372165870096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.974609375,0.0,1672.0107421875,1895.4371337890625,0.0,3228.17578125,0.9331219792366028,1.0,0.0,3.0,1.0,0.0
17845560,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.885905921459198,0.4435151219367981,0.4007526636123657,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9838783144950868,0.5992499589920044,0.5673630833625793,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.879605770111084,0.4348255097866058,0.305243581533432,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.853432834148407,0.3964212238788605,0.3774524331092834,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7108447551727295,0.2234973162412643,1.0185779333114624,285.0330810546875,284.95001220703125,301.0162048339844,294.1759033203125,298.42547607421875,297.2615966796875,285.0316772460937,1.0,0.6036633849143982,0.4131949245929718,0.4131949245929718,1.0,1.0,-3.2053654193878174,0.9913201332092284,2.214045286178589,0.269432783126831,1.0,1.0,0.0,164.68466186523438,177.0,59504.44140625,0.0,2776.696044921875,1.0,279.44317626953125,283.19635009765625,297.1698913574219,300.9672241210937,293.1499938964844,293.1499938964844,279.1499938964844,32484.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808140754699707,1.0,0.0,0.0,3.791653633117676,3.791680574417114,9.592914693712371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.708984375,0.0,1766.9656982421875,1895.4371337890625,0.0,3224.20947265625,0.9495518803596495,1.0,0.0,3.0,1.0,0.0
17845620,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8804169297218323,0.4427257478237152,0.4005745351314544,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9799544215202332,0.6011403799057007,0.5696779489517212,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8759424686431885,0.4367216825485229,0.3069178164005279,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8495610356330872,0.3974258005619049,0.3788511157035827,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7079998254776001,0.2244836539030075,1.0248808860778809,284.8973693847656,284.95001220703125,301.0342102050781,294.1632385253906,298.4264221191406,297.2592468261719,284.8989562988281,1.0,0.6077307462692261,0.4119985699653625,0.4119985699653625,1.0,1.0,-3.219221830368042,0.9930818676948548,2.226140022277832,0.2682030200958252,0.8958209753036499,0.8958209753036499,0.0,168.80368041992188,180.0,60586.2109375,0.0,2827.74072265625,1.0,279.1571044921875,283.039306640625,297.19927978515625,301.1384582519531,293.1499938964844,293.1499938964844,279.45001220703125,37855.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918997645378113,1.0,0.0,0.0,3.7282845973968506,3.7283120155334473,9.274946819459728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.1259765625,0.0,1729.12353515625,1895.4371337890625,0.0,3327.969482421875,0.9389780163764954,1.0,0.0,3.0,1.0,0.0
17845680,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8804169297218323,0.4427257478237152,0.4005745351314544,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9799544215202332,0.6011403799057007,0.5696779489517212,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8759424686431885,0.4367216825485229,0.3069178164005279,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8495610356330872,0.3974258005619049,0.3788511157035827,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7079998254776001,0.2244836539030075,1.0248808860778809,284.8973693847656,284.95001220703125,301.0342102050781,294.1632385253906,298.4264221191406,297.2592468261719,284.8989562988281,1.0,0.6077307462692261,0.4119985699653625,0.4119985699653625,1.0,1.0,-3.219221830368042,0.9930818676948548,2.226140022277832,0.2682030200958252,0.8958209753036499,0.8958209753036499,0.0,168.80368041992188,180.0,60586.2109375,0.0,2827.74072265625,1.0,279.1571044921875,283.039306640625,297.19927978515625,301.1384582519531,293.1499938964844,293.1499938964844,279.45001220703125,37855.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918997645378113,1.0,0.0,0.0,3.7282845973968506,3.7283120155334473,9.274946819459728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.1259765625,0.0,1729.12353515625,1895.4371337890625,0.0,3327.969482421875,0.9389780163764954,1.0,0.0,3.0,1.0,0.0
17845740,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8774076700210571,0.4428161978721618,0.4004038274288177,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9777106046676636,0.6026085615158081,0.570836067199707,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8739116191864014,0.4381493628025055,0.3077736794948578,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8473814129829407,0.3982118964195251,0.3794747591018677,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7062105536460876,0.2250540852546692,1.0273879766464231,285.0291748046875,284.95001220703125,301.0434265136719,294.1556091308594,298.4287109375,297.2609558105469,285.030517578125,1.0,0.6097491383552551,0.4113286137580871,0.4113286137580871,1.0,1.0,-3.225196361541748,0.9934273362159728,2.23176908493042,0.2671056687831878,0.9900785088539124,0.9900785088539124,0.0,171.020263671875,180.0,59790.796875,0.0,2852.31396484375,1.0,279.4135437011719,283.1846618652344,297.134521484375,300.9222717285156,293.1499938964844,293.1499938964844,279.45001220703125,33623.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865628838539124,1.0,0.0,0.0,3.785015344619751,3.785042524337769,9.55935547608533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.8046875,0.0,1767.41796875,1895.4371337890625,0.0,3278.049560546875,0.950121819972992,1.0,0.0,3.0,1.0,0.0
17845800,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8760323524475098,0.4430451691150665,0.4006400406360626,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.976805865764618,0.6039126515388489,0.5720857381820679,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8732303977012634,0.4394161403179168,0.3086697459220886,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8464804887771606,0.3989518284797668,0.3801932334899902,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7055050730705261,0.2255628705024719,1.029833197593689,285.022705078125,284.95001220703125,301.0502624511719,294.1493835449219,298.4315490722656,297.26385498046875,285.0216369628906,1.0,0.6113778948783875,0.4108022451400757,0.4108022451400757,1.0,1.0,-3.231862783432007,0.9943936467170716,2.23746919631958,0.2665295600891113,1.0,1.0,0.0,172.38084411621094,183.0,59972.16015625,0.0,2873.6884765625,1.0,279.4437866210937,283.176513671875,297.1371765136719,300.9690246582031,293.1499938964844,293.1499938964844,279.1499938964844,33230.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858468532562256,1.0,0.0,0.0,3.841562271118164,3.841590166091919,9.847116189121152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.1494140625,0.0,1836.759033203125,1895.4371337890625,0.0,3271.34716796875,0.9613801836967468,1.0,0.0,3.0,1.0,0.0
17845860,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8710441589355469,0.4421314001083374,0.4003016352653503,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9729824662208556,0.60554039478302,0.5740953087806702,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8699746131896973,0.4411805868148803,0.3102092146873474,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8429394364356995,0.3997164666652679,0.3812975287437439,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7024551630020142,0.2261044681072235,1.033746361732483,284.8920593261719,284.95001220703125,301.0643920898437,294.1343688964844,298.42999267578125,297.2586669921875,284.8938293457031,1.0,0.6147499084472656,0.409923106431961,0.409923106431961,1.0,1.0,-3.241767406463623,0.9955175518989564,2.2462499141693115,0.2655008137226105,0.8983591198921204,0.8983591198921204,0.0,176.20782470703125,186.0,60928.01171875,0.0,2915.573974609375,1.0,279.1568298339844,283.0257568359375,297.16436767578125,301.126220703125,293.1499938964844,293.1499938964844,279.45001220703125,38294.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956505656242371,1.0,0.0,0.0,3.761747360229492,3.761775016784668,9.442185273655924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.3466796875,0.0,1774.2208251953125,1895.4371337890625,0.0,3363.008544921875,0.946902334690094,1.0,0.0,3.0,1.0,0.0
17845920,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8710441589355469,0.4421314001083374,0.4003016352653503,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9729824662208556,0.60554039478302,0.5740953087806702,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8699746131896973,0.4411805868148803,0.3102092146873474,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8429394364356995,0.3997164666652679,0.3812975287437439,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7024551630020142,0.2261044681072235,1.033746361732483,284.8920593261719,284.95001220703125,301.0643920898437,294.1343688964844,298.42999267578125,297.2586669921875,284.8938293457031,1.0,0.6147499084472656,0.409923106431961,0.409923106431961,1.0,1.0,-3.241767406463623,0.9955175518989564,2.2462499141693115,0.2655008137226105,0.8983591198921204,0.8983591198921204,0.0,176.20782470703125,186.0,60928.01171875,0.0,2915.573974609375,1.0,279.1568298339844,283.0257568359375,297.16436767578125,301.126220703125,293.1499938964844,293.1499938964844,279.45001220703125,38294.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956505656242371,1.0,0.0,0.0,3.761747360229492,3.761775016784668,9.442185273655924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.3466796875,0.0,1774.2208251953125,1895.4371337890625,0.0,3363.008544921875,0.946902334690094,1.0,0.0,3.0,1.0,0.0
17845980,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8674036264419556,0.442431777715683,0.4003200232982635,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9702964425086976,0.6081948280334473,0.5763521790504456,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8679410815238953,0.4438809156417846,0.3119373023509979,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8404562473297119,0.401162713766098,0.3825219273567199,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.700223445892334,0.2269568145275116,1.0374186038970947,285.0232849121094,284.95001220703125,301.0766906738281,294.1182556152344,298.4342956542969,297.26251220703125,285.0224609375,1.0,0.6179078221321106,0.4090439975261688,0.4090439975261688,1.0,1.0,-3.252459764480591,0.996946394443512,2.2555131912231445,0.2643521428108215,1.0,1.0,0.0,179.3843536376953,189.0,60210.1953125,0.0,2955.777099609375,1.0,279.4439697265625,283.1700134277344,297.1023864746094,300.95001220703125,293.1499938964844,293.1499938964844,279.1499938964844,33597.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888696432113647,1.0,0.0,0.0,3.8631980419158936,3.863225936889648,9.958346254279604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.1064453125,0.0,1867.902587890625,1895.4371337890625,0.0,3299.635009765625,0.9665566682815552,1.0,0.0,3.0,1.0,0.0
17846040,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8674036264419556,0.442431777715683,0.4003200232982635,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9702964425086976,0.6081948280334473,0.5763521790504456,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8679410815238953,0.4438809156417846,0.3119373023509979,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8404562473297119,0.401162713766098,0.3825219273567199,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.700223445892334,0.2269568145275116,1.0374186038970947,285.0232849121094,284.95001220703125,301.0766906738281,294.1182556152344,298.4342956542969,297.26251220703125,285.0224609375,1.0,0.6179078221321106,0.4090439975261688,0.4090439975261688,1.0,1.0,-3.252459764480591,0.996946394443512,2.2555131912231445,0.2643521428108215,1.0,1.0,0.0,179.3843536376953,189.0,60210.1953125,0.0,2955.777099609375,1.0,279.4439697265625,283.1700134277344,297.1023864746094,300.95001220703125,293.1499938964844,293.1499938964844,279.1499938964844,33597.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888696432113647,1.0,0.0,0.0,3.8631980419158936,3.863225936889648,9.958346254279604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.1064453125,0.0,1867.902587890625,1895.4371337890625,0.0,3299.635009765625,0.9665566682815552,1.0,0.0,3.0,1.0,0.0
