time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.865792453289032,0.4421164989471435,0.4003975987434387,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9691342711448668,0.6091108918190002,0.5775564908981323,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8671305775642395,0.4448985457420349,0.3128650784492492,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8394119143486023,0.4016404151916504,0.3832175433635711,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6992915272712708,0.2272449880838394,1.039502739906311,284.8848571777344,284.95001220703125,301.0821228027344,294.1097717285156,298.4339294433594,297.2611999511719,284.8804016113281,1.0,0.6195180416107178,0.4086044430732727,0.4086044430732727,1.0,1.0,-3.2584657669067383,0.9978792071342468,2.2605865001678467,0.2639809548854828,0.9199320673942566,0.9199320673942566,0.0,180.9218597412109,189.0,61345.2734375,0.0,2977.083740234375,1.0,279.1937561035156,283.0092163085937,297.1481018066406,301.169921875,293.1499938964844,293.1499938964844,279.1499938964844,36512.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956566452980042,1.0,0.0,0.0,3.852723836898804,3.852752208709717,9.904420039674733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.4326171875,0.0,1877.203369140625,1895.4371337890625,0.0,3363.065185546875,0.964717447757721,1.0,0.0,3.0,1.0,0.0
17846160,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8631585836410522,0.4415278732776642,0.3999845087528229,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9669333100318908,0.6097410321235657,0.5782777070999146,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8653618693351746,0.4456814527511596,0.3134950399398803,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8375228047370911,0.4018990695476532,0.3835858106613159,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6975463628768921,0.2273722290992736,1.0406386852264404,284.8915405273437,284.95001220703125,301.0871276855469,294.1010437011719,298.431396484375,297.257080078125,284.8935241699219,1.0,0.620955765247345,0.4081772267818451,0.4081772267818451,1.0,1.0,-3.261406183242798,0.9977545142173768,2.2636518478393555,0.2632105648517608,0.9017981886863708,0.9017981886863708,0.0,182.878173828125,192.0,61153.14453125,0.0,2994.244384765625,1.0,279.1563415527344,283.0183410644531,297.1296081542969,301.1058044433594,293.1499938964844,293.1499938964844,278.8500061035156,38381.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982932567596436,1.0,0.0,0.0,3.782092332839966,3.7821202278137207,9.544595513943932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.6396484375,0.0,1800.6199951171875,1895.4371337890625,0.0,3387.669677734375,0.95157790184021,1.0,0.0,3.0,1.0,0.0
17846220,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8582059741020203,0.4405668377876282,0.3991364240646362,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9626816511154176,0.6111043095588684,0.5796005725860596,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8620762228965759,0.4473817646503448,0.314707338809967,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.833929717540741,0.4024474918842315,0.3841881155967712,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6941184997558594,0.2275763899087906,1.042163610458374,284.88494873046875,284.95001220703125,301.0958251953125,294.0827941894531,298.42706298828125,297.2505187988281,284.8864440917969,1.0,0.6235763430595398,0.4073227345943451,0.4073227345943451,1.0,1.0,-3.265991449356079,0.9970499873161316,2.2689414024353027,0.2613871693611145,0.8323553800582886,0.8323553800582886,0.0,186.59793090820312,195.0,61183.6796875,0.0,3024.80224609375,1.0,278.8582763671875,282.9877624511719,297.0955810546875,301.0882568359375,293.1499938964844,293.1499938964844,279.1499938964844,41037.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903444230556488,1.0,0.0,0.0,3.5393178462982178,3.5393435955047607,8.358578043043963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.8447265625,0.0,1529.5238037109375,1895.4371337890625,0.0,3435.66796875,0.8995752930641174,1.0,0.0,3.0,1.0,0.0
17846280,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8582059741020203,0.4405668377876282,0.3991364240646362,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9626816511154176,0.6111043095588684,0.5796005725860596,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8620762228965759,0.4473817646503448,0.314707338809967,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.833929717540741,0.4024474918842315,0.3841881155967712,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6941184997558594,0.2275763899087906,1.042163610458374,284.88494873046875,284.95001220703125,301.0958251953125,294.0827941894531,298.42706298828125,297.2505187988281,284.8864440917969,1.0,0.6235763430595398,0.4073227345943451,0.4073227345943451,1.0,1.0,-3.265991449356079,0.9970499873161316,2.2689414024353027,0.2613871693611145,0.8323553800582886,0.8323553800582886,0.0,186.59793090820312,195.0,61183.6796875,0.0,3024.80224609375,1.0,278.8582763671875,282.9877624511719,297.0955810546875,301.0882568359375,293.1499938964844,293.1499938964844,279.1499938964844,41037.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903444230556488,1.0,0.0,0.0,3.5393178462982178,3.5393435955047607,8.358578043043963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.8447265625,0.0,1529.5238037109375,1895.4371337890625,0.0,3435.66796875,0.8995752930641174,1.0,0.0,3.0,1.0,0.0
17846340,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8560129404067993,0.4410964250564575,0.3994433581829071,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.961203932762146,0.6138501167297363,0.5819984674453735,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.861375093460083,0.4503281116485595,0.3166402280330658,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8326043486595154,0.4040034711360931,0.3855272233486175,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6927947402000427,0.2283876240253448,1.0455267429351809,285.0006103515625,284.95001220703125,301.102783203125,294.06353759765625,298.4315490722656,297.2569580078125,285.0003967285156,1.0,0.6264121532440186,0.4064682722091675,0.4064682722091675,1.0,1.0,-3.2772135734558105,0.9986827969551086,2.2785308361053467,0.2603232562541961,0.9274945855140686,0.9274945855140686,0.0,189.09381103515625,198.0,60557.515625,0.0,3062.960693359375,1.0,279.1415100097656,283.11737060546875,297.03631591796875,300.9039306640625,293.1499938964844,293.1499938964844,278.8500061035156,33940.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940543532371521,1.0,0.0,0.0,3.640618324279785,3.640643835067749,8.843895216159581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.0009765625,0.0,1593.9061279296875,1895.4371337890625,0.0,3348.102294921875,0.9163692593574524,1.0,0.0,3.0,1.0,0.0
17846400,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8560129404067993,0.4410964250564575,0.3994433581829071,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.961203932762146,0.6138501167297363,0.5819984674453735,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.861375093460083,0.4503281116485595,0.3166402280330658,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8326043486595154,0.4040034711360931,0.3855272233486175,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6927947402000427,0.2283876240253448,1.0455267429351809,285.0006103515625,284.95001220703125,301.102783203125,294.06353759765625,298.4315490722656,297.2569580078125,285.0003967285156,1.0,0.6264121532440186,0.4064682722091675,0.4064682722091675,1.0,1.0,-3.2772135734558105,0.9986827969551086,2.2785308361053467,0.2603232562541961,0.9274945855140686,0.9274945855140686,0.0,189.09381103515625,198.0,60557.515625,0.0,3062.960693359375,1.0,279.1415100097656,283.11737060546875,297.03631591796875,300.9039306640625,293.1499938964844,293.1499938964844,278.8500061035156,33940.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940543532371521,1.0,0.0,0.0,3.640618324279785,3.640643835067749,8.843895216159581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.0009765625,0.0,1593.9061279296875,1895.4371337890625,0.0,3348.102294921875,0.9163692593574524,1.0,0.0,3.0,1.0,0.0
17846460,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8526572585105896,0.4404402673244476,0.3992263972759247,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9584391713142396,0.6154834628105164,0.583914577960968,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8595879077911377,0.4523635804653168,0.3183009326457977,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8303771615028381,0.4048874080181122,0.3866539895534515,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6906607151031494,0.2288125157356262,1.0485304594039917,284.91473388671875,284.95001220703125,301.1080627441406,294.0433044433594,298.4287414550781,297.2536315917969,284.9154052734375,1.0,0.6292703151702881,0.4056706428527832,0.4056706428527832,1.0,1.0,-3.286228895187378,0.9996586441993712,2.286570310592652,0.2593015134334564,0.8500269651412964,0.8500269651412964,0.0,192.2578582763672,201.0,61213.96875,0.0,3100.27734375,1.0,278.8584289550781,283.0090026855469,297.0627746582031,301.0427551269531,293.1499938964844,293.1499938964844,279.1499938964844,38504.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017239212989808,1.0,0.0,0.0,3.524984121322632,3.5250093936920166,8.291013955386006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.712890625,0.0,1495.1119384765625,1895.4371337890625,0.0,3419.648681640625,0.8940032720565796,1.0,0.0,3.0,1.0,0.0
17846520,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8526572585105896,0.4404402673244476,0.3992263972759247,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9584391713142396,0.6154834628105164,0.583914577960968,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8595879077911377,0.4523635804653168,0.3183009326457977,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8303771615028381,0.4048874080181122,0.3866539895534515,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6906607151031494,0.2288125157356262,1.0485304594039917,284.91473388671875,284.95001220703125,301.1080627441406,294.0433044433594,298.4287414550781,297.2536315917969,284.9154052734375,1.0,0.6292703151702881,0.4056706428527832,0.4056706428527832,1.0,1.0,-3.286228895187378,0.9996586441993712,2.286570310592652,0.2593015134334564,0.8500269651412964,0.8500269651412964,0.0,192.2578582763672,201.0,61213.96875,0.0,3100.27734375,1.0,278.8584289550781,283.0090026855469,297.0627746582031,301.0427551269531,293.1499938964844,293.1499938964844,279.1499938964844,38504.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017239212989808,1.0,0.0,0.0,3.524984121322632,3.5250093936920166,8.291013955386006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.712890625,0.0,1495.1119384765625,1895.4371337890625,0.0,3419.648681640625,0.8940032720565796,1.0,0.0,3.0,1.0,0.0
17846580,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8501620888710022,0.440766841173172,0.3993783295154571,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9565005898475648,0.6179564595222473,0.5861009955406189,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8585752248764038,0.4551809430122375,0.3201728761196136,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.828812301158905,0.4063588082790375,0.3879620730876922,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6890993118286133,0.229550763964653,1.051783800125122,285.00848388671875,284.95001220703125,301.1116943359375,294.0221252441406,298.4310607910156,297.2582397460937,285.007568359375,1.0,0.6321406364440918,0.4048730134963989,0.4048730134963989,1.0,1.0,-3.296769857406616,1.0011723041534424,2.295597553253174,0.2582880854606628,0.9416865706443788,0.9416865706443788,0.0,195.0258178710937,204.0,60725.21484375,0.0,3138.92138671875,1.0,279.1415100097656,283.1174621582031,297.00616455078125,300.8838806152344,293.1499938964844,293.1499938964844,278.8500061035156,33128.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950275778770447,1.0,0.0,0.0,3.651615858078003,3.651641368865967,8.897407042240957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.12109375,0.0,1600.7786865234375,1895.4371337890625,0.0,3357.19140625,0.9181286096572876,1.0,0.0,3.0,1.0,0.0
17846640,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8501620888710022,0.440766841173172,0.3993783295154571,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9565005898475648,0.6179564595222473,0.5861009955406189,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8585752248764038,0.4551809430122375,0.3201728761196136,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.828812301158905,0.4063588082790375,0.3879620730876922,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6890993118286133,0.229550763964653,1.051783800125122,285.00848388671875,284.95001220703125,301.1116943359375,294.0221252441406,298.4310607910156,297.2582397460937,285.007568359375,1.0,0.6321406364440918,0.4048730134963989,0.4048730134963989,1.0,1.0,-3.296769857406616,1.0011723041534424,2.295597553253174,0.2582880854606628,0.9416865706443788,0.9416865706443788,0.0,195.0258178710937,204.0,60725.21484375,0.0,3138.92138671875,1.0,279.1415100097656,283.1174621582031,297.00616455078125,300.8838806152344,293.1499938964844,293.1499938964844,278.8500061035156,33128.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950275778770447,1.0,0.0,0.0,3.651615858078003,3.651641368865967,8.897407042240957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.12109375,0.0,1600.7786865234375,1895.4371337890625,0.0,3357.19140625,0.9181286096572876,1.0,0.0,3.0,1.0,0.0
17846700,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8487755060195923,0.4404170215129852,0.3993985950946808,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9553574323654176,0.6187196969985962,0.5871456265449524,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8579376935958862,0.4561980962753296,0.3210903108119964,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8279257416725159,0.4067983627319336,0.3886138498783111,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6882340908050537,0.2297542989253997,1.0534671545028689,284.88104248046875,284.95001220703125,301.1129150390625,294.0111999511719,298.4291076660156,297.25640869140625,284.8789367675781,1.0,0.63360595703125,0.4044741690158844,0.4044741690158844,1.0,1.0,-3.3019683361053467,1.0018904209136963,2.3000779151916504,0.2578765749931335,0.8554537296295166,0.8554537296295166,0.0,196.5306854248047,204.0,61652.5625,0.0,3158.841796875,1.0,278.8976135253906,282.97186279296875,297.0486755371094,301.0962829589844,293.1499938964844,293.1499938964844,278.8500061035156,37433.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016690850257874,1.0,0.0,0.0,3.621581554412842,3.621607780456543,8.751648579163884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.5595703125,0.0,1597.5885009765625,1895.4371337890625,0.0,3419.137939453125,0.9122825264930724,1.0,0.0,3.0,1.0,0.0
17846760,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8466270565986633,0.4399282336235046,0.3990142047405243,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9533360004425048,0.6193175315856934,0.5877774953842163,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8565682768821716,0.4570901691913605,0.321755588054657,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8263835906982422,0.407099574804306,0.3889811336994171,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6867313385009766,0.2298490405082702,1.0543251037597656,284.9085693359375,284.95001220703125,301.11376953125,294.0000305175781,298.4256591796875,297.2528686523437,284.9100036621094,1.0,0.63492751121521,0.4040378332138061,0.4040378332138061,1.0,1.0,-3.3045413494110107,1.001589059829712,2.302952289581299,0.2569882273674011,0.8545974493026733,0.8545974493026733,0.0,198.39537048339844,192.0,61410.66796875,0.0,3175.044677734375,1.0,278.8578796386719,282.9974060058594,297.0263977050781,301.0214538574219,293.1499938964844,293.1499938964844,279.1499938964844,38488.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040253162384032,1.0,0.0,0.0,3.5446929931640625,3.5447185039520264,8.383985914406367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.9921875,0.0,1517.0726318359375,1895.4371337890625,0.0,3441.076416015625,0.8983546495437622,1.0,0.0,3.0,1.0,0.0
17846820,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8510264158248901,0.4401952028274536,0.3988271355628967,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9600022435188292,0.6216403841972351,0.5895252227783203,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8627110123634338,0.4598968625068664,0.3234022855758667,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8312849402427673,0.4084877967834472,0.3899279236793518,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6911714673042297,0.2305018454790115,1.0558875799179075,285.0038452148437,284.95001220703125,301.1142578125,293.97705078125,298.4261474609375,297.2568359375,285.0028381347656,1.0,0.6333953142166138,0.4031651020050049,0.4031651020050049,1.0,1.0,-3.3114118576049805,1.0015753507614136,2.3098363876342773,0.2552993297576904,0.944110870361328,0.944110870361328,0.0,194.5333251953125,180.0,60849.2578125,0.0,3168.460205078125,1.0,279.14166259765625,283.1079406738281,296.9626770019531,300.8506164550781,293.1499938964844,293.1499938964844,278.8500061035156,33245.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975812792778015,1.0,0.0,0.0,3.667958021163941,3.6679837703704834,8.977223160400172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.537109375,0.0,1621.007568359375,1895.4371337890625,0.0,3381.027587890625,0.9219270944595336,1.0,0.0,3.0,1.0,0.0
17846880,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8510264158248901,0.4401952028274536,0.3988271355628967,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9600022435188292,0.6216403841972351,0.5895252227783203,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8627110123634338,0.4598968625068664,0.3234022855758667,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8312849402427673,0.4084877967834472,0.3899279236793518,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6911714673042297,0.2305018454790115,1.0558875799179075,285.0038452148437,284.95001220703125,301.1142578125,293.97705078125,298.4261474609375,297.2568359375,285.0028381347656,1.0,0.6333953142166138,0.4031651020050049,0.4031651020050049,1.0,1.0,-3.3114118576049805,1.0015753507614136,2.3098363876342773,0.2552993297576904,0.944110870361328,0.944110870361328,0.0,194.5333251953125,180.0,60849.2578125,0.0,3168.460205078125,1.0,279.14166259765625,283.1079406738281,296.9626770019531,300.8506164550781,293.1499938964844,293.1499938964844,278.8500061035156,33245.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975812792778015,1.0,0.0,0.0,3.667958021163941,3.6679837703704834,8.977223160400172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.537109375,0.0,1621.007568359375,1895.4371337890625,0.0,3381.027587890625,0.9219270944595336,1.0,0.0,3.0,1.0,0.0
17846940,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8561286926269531,0.4396938383579254,0.3985233902931213,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9668252468109132,0.6224943995475769,0.5904605388641357,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8690879940986633,0.4611766934394836,0.3243514597415924,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8366026282310486,0.4089837372303009,0.3904261887073517,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6960623264312744,0.2307141572237014,1.056566834449768,284.8768005371094,284.95001220703125,301.1138000488281,293.9618835449219,298.42218017578125,297.2537841796875,284.8797912597656,1.0,0.631313145160675,0.4026065766811371,0.4026065766811371,1.0,1.0,-3.314737558364868,1.0011770725250244,2.313560485839844,0.2542049288749695,0.8495585918426514,0.8495585918426514,0.0,190.05581665039065,180.0,61583.01171875,0.0,3150.49658203125,1.0,278.8781433105469,282.9669494628906,297.0006103515625,301.0373229980469,293.1499938964844,293.1499938964844,278.8500061035156,39009.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905336618423462,1.0,0.0,0.0,3.59633207321167,3.596358060836792,8.630040611024015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.4384765625,0.0,1579.8592529296875,1895.4371337890625,0.0,3453.2763671875,0.908633291721344,1.0,0.0,3.0,1.0,0.0
17847000,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8591787219047546,0.4394142031669616,0.398100197315216,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9707542061805724,0.6229502558708191,0.5907220244407654,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8729133009910583,0.4618922770023346,0.3247247636318207,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8397995829582214,0.409230887889862,0.3905185461044311,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6989704966545105,0.2308023422956466,1.0563857555389404,284.9043273925781,284.95001220703125,301.11328125,293.9532165527344,298.41961669921875,297.2517395019531,284.9056701660156,1.0,0.629790723323822,0.402292400598526,0.402292400598526,1.0,1.0,-3.314885377883911,1.0003528594970703,2.31453275680542,0.2533200979232788,0.8539905548095703,0.8539905548095703,0.0,187.2745513916016,168.0,61442.21484375,0.0,3135.09326171875,1.0,278.85760498046875,282.9896545410156,296.97857666015625,300.9772033691406,293.1499938964844,293.1499938964844,279.1499938964844,38698.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063633680343628,1.0,0.0,0.0,3.55286169052124,3.552887201309204,8.422672408414655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.0869140625,0.0,1527.8203125,1895.4371337890625,0.0,3462.823974609375,0.900357723236084,1.0,0.0,3.0,1.0,0.0
17847060,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8720762729644775,0.4397991299629211,0.3977914750576019,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9850040078163148,0.625293493270874,0.5922450423240662,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8879994750022888,0.4648568630218506,0.3263018131256103,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8526283502578735,0.4106845259666443,0.3912843465805053,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7104160785675049,0.2315258532762527,1.0571064949035645,285.0016784667969,284.95001220703125,301.11083984375,293.9285583496094,298.420166015625,297.2567749023437,285.00079345703125,1.0,0.625078022480011,0.4015226662158966,0.4015226662158966,1.0,1.0,-3.320021629333496,0.99999338388443,2.320028066635132,0.2516199052333832,0.9427698254585266,0.9427698254585266,0.0,177.43173217773438,156.0,60825.40625,0.0,3090.67578125,1.0,279.1416931152344,283.1032409667969,296.9125671386719,300.7993469238281,293.1499938964844,293.1499938964844,278.8500061035156,33379.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995563983917236,1.0,0.0,0.0,3.670762300491333,3.670788049697876,8.990954825094377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.6787109375,0.0,1625.3580322265625,1895.4371337890625,0.0,3399.448974609375,0.9226734042167664,1.0,0.0,3.0,1.0,0.0
17847120,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8720762729644775,0.4397991299629211,0.3977914750576019,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9850040078163148,0.625293493270874,0.5922450423240662,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8879994750022888,0.4648568630218506,0.3263018131256103,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8526283502578735,0.4106845259666443,0.3912843465805053,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7104160785675049,0.2315258532762527,1.0571064949035645,285.0016784667969,284.95001220703125,301.11083984375,293.9285583496094,298.420166015625,297.2567749023437,285.00079345703125,1.0,0.625078022480011,0.4015226662158966,0.4015226662158966,1.0,1.0,-3.320021629333496,0.99999338388443,2.320028066635132,0.2516199052333832,0.9427698254585266,0.9427698254585266,0.0,177.43173217773438,156.0,60825.40625,0.0,3090.67578125,1.0,279.1416931152344,283.1032409667969,296.9125671386719,300.7993469238281,293.1499938964844,293.1499938964844,278.8500061035156,33379.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995563983917236,1.0,0.0,0.0,3.670762300491333,3.670788049697876,8.990954825094377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.6787109375,0.0,1625.3580322265625,1895.4371337890625,0.0,3399.448974609375,0.9226734042167664,1.0,0.0,3.0,1.0,0.0
17847180,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8871628642082214,0.439124047756195,0.3970479667186737,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9988582730293274,0.6266229152679443,0.593141496181488,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9054149985313416,0.4669986069202423,0.3276386857032776,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8678416013717651,0.4114886820316314,0.3918141424655914,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7226158976554871,0.2319008558988571,1.0573697090148926,284.9042663574219,284.95001220703125,301.10699462890625,293.9031066894531,298.4136047363281,297.25244140625,284.90557861328125,1.0,0.6197117567062378,0.4007529616355896,0.4007529616355896,1.0,1.0,-3.3227217197418213,0.9987716674804688,2.3239500522613525,0.2498492896556854,0.8533940315246582,0.8533940315246582,0.0,167.06893920898438,144.0,61396.17578125,0.0,3037.886962890625,1.0,278.85760498046875,282.98699951171875,296.927490234375,300.9230041503906,293.1499938964844,293.1499938964844,279.1499938964844,38761.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081361293792723,1.0,0.0,0.0,3.552520036697388,3.552545547485352,8.421052370977122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.55078125,0.0,1527.89892578125,1895.4371337890625,0.0,3479.298095703125,0.9003440141677856,1.0,0.0,3.0,1.0,0.0
17847240,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8871628642082214,0.439124047756195,0.3970479667186737,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9988582730293274,0.6266229152679443,0.593141496181488,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9054149985313416,0.4669986069202423,0.3276386857032776,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8678416013717651,0.4114886820316314,0.3918141424655914,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7226158976554871,0.2319008558988571,1.0573697090148926,284.9042663574219,284.95001220703125,301.10699462890625,293.9031066894531,298.4136047363281,297.25244140625,284.90557861328125,1.0,0.6197117567062378,0.4007529616355896,0.4007529616355896,1.0,1.0,-3.3227217197418213,0.9987716674804688,2.3239500522613525,0.2498492896556854,0.8533940315246582,0.8533940315246582,0.0,167.06893920898438,144.0,61396.17578125,0.0,3037.886962890625,1.0,278.85760498046875,282.98699951171875,296.927490234375,300.9230041503906,293.1499938964844,293.1499938964844,279.1499938964844,38761.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081361293792723,1.0,0.0,0.0,3.552520036697388,3.552545547485352,8.421052370977122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.55078125,0.0,1527.89892578125,1895.4371337890625,0.0,3479.298095703125,0.9003440141677856,1.0,0.0,3.0,1.0,0.0
17847300,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8928072452545166,0.4392394721508026,0.3967723250389099,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6281241178512573,0.5847069621086121,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9125503897666932,0.4684376716613769,0.3283753395080566,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8736874461174011,0.4121321737766266,0.3921219408512115,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7269907593727112,0.2322040349245071,1.057655930519104,285.0097961425781,284.95001220703125,301.10455322265625,293.8901062011719,298.4132995605469,297.2555236816406,285.0101928710937,1.0,0.6162742376327515,0.4003680944442749,0.4003680944442749,1.0,1.0,-3.313803672790528,0.9945757985115052,2.319227933883667,0.2478564232587814,0.9266972541809082,0.9266972541809082,0.0,163.11492919921875,144.0,60490.41015625,0.0,2996.184326171875,1.0,279.099365234375,283.1087341308594,296.863037109375,300.6972961425781,293.1499938964844,293.1499938964844,279.1499938964844,34203.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026280641555786,1.0,0.0,0.0,3.60158371925354,3.601608991622925,8.65526430970931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.4736328125,0.0,1550.4674072265625,1895.4371337890625,0.0,3428.0693359375,0.9090911746025084,1.0,0.0,3.0,1.0,0.0
17847360,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8992234468460083,0.4394292533397674,0.3968250751495361,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6307935118675232,0.5727222561836243,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9208256602287292,0.4699572622776031,0.329328179359436,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.880249559879303,0.4128574132919311,0.3926557600498199,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7318398356437683,0.2325727790594101,1.058562397956848,284.9870910644531,284.95001220703125,301.101806640625,293.8769226074219,298.41680908203125,297.26416015625,284.9849853515625,1.0,0.6124089956283569,0.4000363647937774,0.4000363647937774,1.0,1.0,-3.3024580478668213,0.9896904826164246,2.312767505645752,0.2454849183559417,0.92812842130661,0.92812842130661,0.0,158.9115753173828,132.0,60404.72265625,0.0,2947.93115234375,1.0,279.1424560546875,283.0921936035156,296.85711669921875,300.7267150878906,293.1499938964844,293.1499938964844,278.8500061035156,33821.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900806486606598,1.0,0.0,0.0,3.657281398773194,3.657307147979736,8.925038059715007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.251953125,0.0,1612.659912109375,1895.4371337890625,0.0,3411.100830078125,0.9196071028709412,1.0,0.0,3.0,1.0,0.0
17847420,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9133312106132508,0.4386444091796875,0.3960753977298736,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.6375133395195007,0.5472862720489502,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9387336373329164,0.4720568060874939,0.3307107388973236,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8944448828697205,0.4135337173938751,0.3931727707386017,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7423292994499207,0.2328806221485138,1.059006690979004,284.8935546875,284.95001220703125,301.09527587890625,293.8499755859375,298.42364501953125,297.2820739746094,284.8940124511719,1.0,0.6035853624343872,0.3993728756904602,0.3993728756904602,1.0,1.0,-3.2737972736358643,0.9778662919998168,2.295930862426758,0.2400552481412887,0.8316736221313477,0.8316736221313477,0.0,150.05625915527344,120.0,60303.4921875,0.0,2837.54345703125,1.0,278.85845947265625,282.9891357421875,296.8634338378906,300.8008117675781,293.1499938964844,293.1499938964844,279.1499938964844,39767.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907319724559784,1.0,0.0,0.0,3.488746404647827,3.488771438598633,8.121422183648974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.5791015625,0.0,1464.1392822265625,1895.4371337890625,0.0,3471.713134765625,0.8867998123168945,1.0,0.0,3.0,1.0,0.0
17847480,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9133312106132508,0.4386444091796875,0.3960753977298736,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.6375133395195007,0.5472862720489502,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9387336373329164,0.4720568060874939,0.3307107388973236,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8944448828697205,0.4135337173938751,0.3931727707386017,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7423292994499207,0.2328806221485138,1.059006690979004,284.8935546875,284.95001220703125,301.09527587890625,293.8499755859375,298.42364501953125,297.2820739746094,284.8940124511719,1.0,0.6035853624343872,0.3993728756904602,0.3993728756904602,1.0,1.0,-3.2737972736358643,0.9778662919998168,2.295930862426758,0.2400552481412887,0.8316736221313477,0.8316736221313477,0.0,150.05625915527344,120.0,60303.4921875,0.0,2837.54345703125,1.0,278.85845947265625,282.9891357421875,296.8634338378906,300.8008117675781,293.1499938964844,293.1499938964844,279.1499938964844,39767.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907319724559784,1.0,0.0,0.0,3.488746404647827,3.488771438598633,8.121422183648974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.5791015625,0.0,1464.1392822265625,1895.4371337890625,0.0,3471.713134765625,0.8867998123168945,1.0,0.0,3.0,1.0,0.0
17847540,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9331761002540588,0.4389642179012298,0.3958166837692261,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.6475371718406677,0.5173604488372803,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9601917862892152,0.4751026332378387,0.3324186205863952,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9130331873893738,0.4148841500282287,0.3939388394355774,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7560639381408691,0.2336401343345642,1.0602140426635742,284.9762878417969,284.95001220703125,301.0874938964844,293.8223571777344,298.4443054199219,297.32049560546875,284.9752502441406,1.0,0.5936996936798096,0.3987093865871429,0.3987093865871429,1.0,1.0,-3.241928577423096,0.9649401903152466,2.2769885063171387,0.2341324239969253,0.898385226726532,0.898385226726532,0.0,140.1680450439453,138.0,59106.671875,0.0,2716.68994140625,1.0,279.1410522460937,283.098388671875,296.7919921875,300.5816955566406,293.1499938964844,293.1499938964844,279.45001220703125,34530.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976200222969055,1.0,0.0,0.0,3.570103168487549,3.5701282024383545,8.504618449478585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.505859375,0.0,1516.9190673828125,1895.4371337890625,0.0,3381.389404296875,0.9005126357078552,1.0,0.0,3.0,1.0,0.0
17847600,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9331761002540588,0.4389642179012298,0.3958166837692261,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.6475371718406677,0.5173604488372803,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9601917862892152,0.4751026332378387,0.3324186205863952,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9130331873893738,0.4148841500282287,0.3939388394355774,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7560639381408691,0.2336401343345642,1.0602140426635742,284.9762878417969,284.95001220703125,301.0874938964844,293.8223571777344,298.4443054199219,297.32049560546875,284.9752502441406,1.0,0.5936996936798096,0.3987093865871429,0.3987093865871429,1.0,1.0,-3.241928577423096,0.9649401903152466,2.2769885063171387,0.2341324239969253,0.898385226726532,0.898385226726532,0.0,140.1680450439453,138.0,59106.671875,0.0,2716.68994140625,1.0,279.1410522460937,283.098388671875,296.7919921875,300.5816955566406,293.1499938964844,293.1499938964844,279.45001220703125,34530.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976200222969055,1.0,0.0,0.0,3.570103168487549,3.5701282024383545,8.504618449478585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.505859375,0.0,1516.9190673828125,1895.4371337890625,0.0,3381.389404296875,0.9005126357078552,1.0,0.0,3.0,1.0,0.0
17847660,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.938337504863739,0.4396601021289825,0.3962918221950531,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.6580645442008972,0.5106391906738281,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9667329788208008,0.4785621166229248,0.3346944749355316,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9189037084579468,0.4166125059127807,0.3954065442085266,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7603370547294617,0.2347931116819381,1.06460702419281,285.05133056640625,284.95001220703125,301.0784912109375,293.7940673828125,298.47027587890625,297.361328125,285.0491638183594,1.0,0.5938565135002136,0.3987117111682892,0.3987117111682892,1.0,1.0,-3.24414324760437,0.9657059907913208,2.27843713760376,0.2336101830005645,1.0,1.0,0.0,138.37069702148438,156.0,58684.30078125,0.0,2711.30908203125,1.0,279.44256591796875,283.1917419433594,296.77203369140625,300.5068054199219,293.1499938964844,293.1499938964844,279.1499938964844,31562.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905633091926575,1.0,0.0,0.0,3.7445008754730233,3.744527101516724,9.355804877486662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.27734375,0.0,1700.9476318359375,1895.4371337890625,0.0,3315.47509765625,0.9378697872161864,1.0,0.0,3.0,1.0,0.0
17847720,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.938337504863739,0.4396601021289825,0.3962918221950531,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.6580645442008972,0.5106391906738281,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9667329788208008,0.4785621166229248,0.3346944749355316,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9189037084579468,0.4166125059127807,0.3954065442085266,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7603370547294617,0.2347931116819381,1.06460702419281,285.05133056640625,284.95001220703125,301.0784912109375,293.7940673828125,298.47027587890625,297.361328125,285.0491638183594,1.0,0.5938565135002136,0.3987117111682892,0.3987117111682892,1.0,1.0,-3.24414324760437,0.9657059907913208,2.27843713760376,0.2336101830005645,1.0,1.0,0.0,138.37069702148438,156.0,58684.30078125,0.0,2711.30908203125,1.0,279.44256591796875,283.1917419433594,296.77203369140625,300.5068054199219,293.1499938964844,293.1499938964844,279.1499938964844,31562.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905633091926575,1.0,0.0,0.0,3.7445008754730233,3.744527101516724,9.355804877486662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.27734375,0.0,1700.9476318359375,1895.4371337890625,0.0,3315.47509765625,0.9378697872161864,1.0,0.0,3.0,1.0,0.0
17847780,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9283835291862488,0.4388124048709869,0.3960534036159515,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.6636418700218201,0.5245656967163086,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9597232341766356,0.4807681441307068,0.3365773856639862,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9105284810066224,0.4173058271408081,0.3965018987655639,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7546230554580688,0.2353349179029464,1.068689465522766,284.9054260253906,284.95001220703125,301.0682983398437,293.7651062011719,298.4718322753906,297.3660888671875,284.9071350097656,1.0,0.6003057360649109,0.3987140655517578,0.3987140655517578,1.0,1.0,-3.269075870513916,0.974402904510498,2.294672966003418,0.236444279551506,0.9024192094802856,0.9024192094802856,0.0,143.2737579345703,174.0,60058.96875,0.0,2789.90283203125,1.0,279.1573181152344,283.0220642089844,296.8044738769531,300.7012023925781,293.1499938964844,293.1499938964844,278.8500061035156,36999.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026125073432922,1.0,0.0,0.0,3.712773323059082,3.712800264358521,9.197931376547784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.564453125,0.0,1703.50537109375,1895.4371337890625,0.0,3427.924560546875,0.9348028302192688,1.0,0.0,3.0,1.0,0.0
17847840,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9283835291862488,0.4388124048709869,0.3960534036159515,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.6636418700218201,0.5245656967163086,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9597232341766356,0.4807681441307068,0.3365773856639862,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9105284810066224,0.4173058271408081,0.3965018987655639,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7546230554580688,0.2353349179029464,1.068689465522766,284.9054260253906,284.95001220703125,301.0682983398437,293.7651062011719,298.4718322753906,297.3660888671875,284.9071350097656,1.0,0.6003057360649109,0.3987140655517578,0.3987140655517578,1.0,1.0,-3.269075870513916,0.974402904510498,2.294672966003418,0.236444279551506,0.9024192094802856,0.9024192094802856,0.0,143.2737579345703,174.0,60058.96875,0.0,2789.90283203125,1.0,279.1573181152344,283.0220642089844,296.8044738769531,300.7012023925781,293.1499938964844,293.1499938964844,278.8500061035156,36999.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026125073432922,1.0,0.0,0.0,3.712773323059082,3.712800264358521,9.197931376547784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.564453125,0.0,1703.50537109375,1895.4371337890625,0.0,3427.924560546875,0.9348028302192688,1.0,0.0,3.0,1.0,0.0
17847900,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.9197046160697936,0.4382431209087372,0.395732432603836,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.9990000128746032,0.6645663976669312,0.5369574427604675,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.9525739550590516,0.4817342758178711,0.3373883962631225,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.9032110571861268,0.4174731969833374,0.396856814622879,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.7492740154266357,0.2354253381490707,1.070034384727478,284.8269958496094,284.95001220703125,301.06280517578125,293.7504272460937,298.4652404785156,297.35772705078125,284.830810546875,1.0,0.605164110660553,0.3987152278423309,0.3987152278423309,1.0,1.0,-3.2866029739379883,0.980503797531128,2.3060991764068604,0.2385026216506958,0.821408212184906,0.821408212184906,0.0,147.5372772216797,174.0,60747.40625,0.0,2850.4013671875,1.0,278.9000244140625,282.9244689941406,296.8086853027344,300.8271484375,293.1499938964844,293.1499938964844,278.8500061035156,41713.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095306992530824,1.0,0.0,0.0,3.603360891342163,3.6033875942230233,8.663807875564089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.380859375,0.0,1607.9915771484375,1895.4371337890625,0.0,3492.24755859375,0.9113140106201172,1.0,0.0,3.0,1.0,0.0
