time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9099971652030944,0.4379192888736725,0.3954317271709442,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.6646327972412109,0.5517710447311401,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9438492059707642,0.482903242111206,0.3382104933261871,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8950653076171875,0.4177639782428741,0.3971956968307495,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7430854439735413,0.2355319857597351,1.0711528062820437,284.8965759277344,284.95001220703125,301.0570068359375,293.735595703125,298.4552001953125,297.3462219238281,284.8989562988281,1.0,0.6108407974243164,0.3982346355915069,0.3982346355915069,1.0,1.0,-3.306788682937622,0.9862546920776368,2.3205339908599854,0.2396208792924881,0.839818000793457,0.839818000793457,0.0,152.71531677246094,192.0,60697.39453125,0.0,2922.347412109375,1.0,278.8584899902344,282.9806823730469,296.7645874023437,300.7161865234375,293.1499938964844,293.1499938964844,279.1499938964844,39909.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110568165779114,1.0,0.0,0.0,3.517276763916016,3.5173020362854004,8.254796739493031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.84375,0.0,1496.6673583984375,1895.4371337890625,0.0,3506.40869140625,0.8938297629356384,1.0,0.0,3.0,1.0,0.0
17848020,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8924927711486816,0.4384909570217132,0.3960582911968231,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.6634739637374878,0.5842538475990295,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.925836145877838,0.486314982175827,0.3406819701194763,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.878892183303833,0.4192326664924621,0.3987483978271484,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7309131622314453,0.2361961752176284,1.0754458904266355,285.02032470703125,284.95001220703125,301.0445861816406,293.7054748535156,298.4362487792969,297.3250732421875,285.0204772949219,1.0,0.6242191791534424,0.3972734212875366,0.3972734212875366,1.0,1.0,-3.356593132019043,1.0007740259170532,2.3558189868927,0.2427797764539718,0.9502579569816588,0.9502579569816588,0.0,164.74497985839844,195.0,60688.58984375,0.0,3099.11328125,1.0,279.1415100097656,283.1083374023437,296.6941833496094,300.5583190917969,293.1499938964844,293.1499938964844,278.8500061035156,32883.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048490524291992,1.0,0.0,0.0,3.6568453311920166,3.656870841979981,8.92290927367867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.15234375,0.0,1605.1165771484375,1895.4371337890625,0.0,3448.7412109375,0.9193273186683656,1.0,0.0,3.0,1.0,0.0
17848080,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8924927711486816,0.4384909570217132,0.3960582911968231,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.6634739637374878,0.5842538475990295,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.925836145877838,0.486314982175827,0.3406819701194763,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.878892183303833,0.4192326664924621,0.3987483978271484,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7309131622314453,0.2361961752176284,1.0754458904266355,285.02032470703125,284.95001220703125,301.0445861816406,293.7054748535156,298.4362487792969,297.3250732421875,285.0204772949219,1.0,0.6242191791534424,0.3972734212875366,0.3972734212875366,1.0,1.0,-3.356593132019043,1.0007740259170532,2.3558189868927,0.2427797764539718,0.9502579569816588,0.9502579569816588,0.0,164.74497985839844,195.0,60688.58984375,0.0,3099.11328125,1.0,279.1415100097656,283.1083374023437,296.6941833496094,300.5583190917969,293.1499938964844,293.1499938964844,278.8500061035156,32883.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048490524291992,1.0,0.0,0.0,3.6568453311920166,3.656870841979981,8.92290927367867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.15234375,0.0,1605.1165771484375,1895.4371337890625,0.0,3448.7412109375,0.9193273186683656,1.0,0.0,3.0,1.0,0.0
17848140,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8829593062400818,0.4379660487174988,0.3961783945560455,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.6606950759887695,0.6030513644218445,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9162002801895142,0.4880004823207855,0.3422621786594391,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8702443838119507,0.419733852148056,0.3997096121311188,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7242971062660217,0.2362975180149078,1.077833890914917,284.9013366699219,284.95001220703125,301.0350341796875,293.6834411621094,298.41339111328125,297.29766845703125,284.90447998046875,1.0,0.6316114068031311,0.3965813517570495,0.3965813517570495,1.0,1.0,-3.385297536849976,1.0086722373962402,2.376625299453736,0.2445090115070343,0.8670729994773865,0.8670729994773865,0.0,171.99581909179688,195.0,61845.93359375,0.0,3205.040771484375,1.0,278.87091064453125,282.9663391113281,296.73065185546875,300.7629089355469,293.1499938964844,293.1499938964844,278.8500061035156,37998.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147052764892578,1.0,0.0,0.0,3.606531381607056,3.6065573692321777,8.679061238581198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.4169921875,0.0,1584.2255859375,1895.4371337890625,0.0,3540.218017578125,0.9109172821044922,1.0,0.0,3.0,1.0,0.0
17848200,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.879568874835968,0.4377353191375732,0.3960069417953491,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.6594982743263245,0.6096357703208923,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9129069447517396,0.4886307120323181,0.3427313864231109,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.867235004901886,0.4198841452598572,0.3999169170856476,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7219253182411194,0.2362881600856781,1.0781919956207275,284.9194030761719,284.95001220703125,301.0311584472656,293.6748046875,298.40435791015625,297.2869873046875,284.9208374023437,1.0,0.6341080665588379,0.3963122069835663,0.3963122069835663,1.0,1.0,-3.3942575454711914,1.010979175567627,2.3832783699035645,0.2448310703039169,0.8719088435173035,0.8719088435173035,0.0,174.5303955078125,198.0,61906.82421875,0.0,3240.0263671875,1.0,278.85748291015625,282.9783630371094,296.7125244140625,300.7284851074219,293.1499938964844,293.1499938964844,279.1499938964844,37588.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161534309387208,1.0,0.0,0.0,3.589771509170532,3.589797019958496,8.598582894592255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.216796875,0.0,1561.8192138671875,1895.4371337890625,0.0,3553.61865234375,0.9077624082565308,1.0,0.0,3.0,1.0,0.0
17848260,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8688837289810181,0.4379020035266876,0.3962026238441467,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9962561726570128,0.656430721282959,0.6225723624229431,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9029591083526612,0.4917441606521606,0.344946026802063,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8576493859291077,0.4210714697837829,0.401161253452301,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7140206694602966,0.2366169542074203,1.080634355545044,285.01824951171875,284.95001220703125,301.0167236328125,293.64361572265625,298.38067626953125,297.26434326171875,285.0164794921875,1.0,0.6414484977722168,0.3948293328285217,0.3948293328285217,1.0,1.0,-3.4167275428771973,1.0144314765930176,2.40229606628418,0.2436025589704513,0.9731048941612244,0.9731048941612244,0.0,183.11935424804688,201.0,61556.54296875,0.0,3341.983642578125,1.0,279.1420593261719,283.08966064453125,296.640380859375,300.5693664550781,293.1499938964844,293.1499938964844,278.8500061035156,32709.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120189547538756,1.0,0.0,0.0,3.7293972969055176,3.7294235229492174,9.280482800022584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.2705078125,0.0,1691.154052734375,1895.4371337890625,0.0,3515.3310546875,0.9355784058570862,1.0,0.0,3.0,1.0,0.0
17848320,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8688837289810181,0.4379020035266876,0.3962026238441467,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9962561726570128,0.656430721282959,0.6225723624229431,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9029591083526612,0.4917441606521606,0.344946026802063,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8576493859291077,0.4210714697837829,0.401161253452301,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7140206694602966,0.2366169542074203,1.080634355545044,285.01824951171875,284.95001220703125,301.0167236328125,293.64361572265625,298.38067626953125,297.26434326171875,285.0164794921875,1.0,0.6414484977722168,0.3948293328285217,0.3948293328285217,1.0,1.0,-3.4167275428771973,1.0144314765930176,2.40229606628418,0.2436025589704513,0.9731048941612244,0.9731048941612244,0.0,183.11935424804688,201.0,61556.54296875,0.0,3341.983642578125,1.0,279.1420593261719,283.08966064453125,296.640380859375,300.5693664550781,293.1499938964844,293.1499938964844,278.8500061035156,32709.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120189547538756,1.0,0.0,0.0,3.7293972969055176,3.7294235229492174,9.280482800022584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.2705078125,0.0,1691.154052734375,1895.4371337890625,0.0,3515.3310546875,0.9355784058570862,1.0,0.0,3.0,1.0,0.0
17848380,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8581012487411499,0.4367656707763672,0.3958038687705993,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9860494136810304,0.6546887755393982,0.6209500432014465,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8932949304580688,0.4937645196914673,0.3467865586280823,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8481090068817139,0.4213872253894806,0.4020200967788696,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7054145336151123,0.2364349961280822,1.0820419788360596,284.8956298828125,284.95001220703125,301.0013427734375,293.6119384765625,298.35845947265625,297.2457580566406,284.897216796875,1.0,0.6460831761360168,0.3933464288711548,0.3933464288711548,1.0,1.0,-3.4196951389312744,1.011139154434204,2.4085559844970703,0.2395928800106048,0.8687479496002197,0.8687479496002197,0.0,191.3816833496093,204.0,62222.3984375,0.0,3396.68408203125,1.0,278.8568115234375,282.95068359375,296.64532470703125,300.6934814453125,293.1499938964844,293.1499938964844,279.1499938964844,38622.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224042296409608,1.0,0.0,0.0,3.6308577060699454,3.6308841705322266,8.796537827038264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.068359375,0.0,1617.3157958984375,1895.4371337890625,0.0,3611.32958984375,0.9175754189491272,1.0,0.0,3.0,1.0,0.0
17848440,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8581012487411499,0.4367656707763672,0.3958038687705993,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9860494136810304,0.6546887755393982,0.6209500432014465,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8932949304580688,0.4937645196914673,0.3467865586280823,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8481090068817139,0.4213872253894806,0.4020200967788696,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7054145336151123,0.2364349961280822,1.0820419788360596,284.8956298828125,284.95001220703125,301.0013427734375,293.6119384765625,298.35845947265625,297.2457580566406,284.897216796875,1.0,0.6460831761360168,0.3933464288711548,0.3933464288711548,1.0,1.0,-3.4196951389312744,1.011139154434204,2.4085559844970703,0.2395928800106048,0.8687479496002197,0.8687479496002197,0.0,191.3816833496093,204.0,62222.3984375,0.0,3396.68408203125,1.0,278.8568115234375,282.95068359375,296.64532470703125,300.6934814453125,293.1499938964844,293.1499938964844,279.1499938964844,38622.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224042296409608,1.0,0.0,0.0,3.6308577060699454,3.6308841705322266,8.796537827038264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.068359375,0.0,1617.3157958984375,1895.4371337890625,0.0,3611.32958984375,0.9175754189491272,1.0,0.0,3.0,1.0,0.0
17848500,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.854356050491333,0.4367076456546783,0.3955677151679992,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.98239928483963,0.6548821330070496,0.6208061575889587,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8901691436767578,0.4952214360237121,0.3476808965206146,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8448749780654907,0.4218296408653259,0.402354747056961,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7023070454597473,0.2365030199289322,1.0823408365249634,285.0119934082031,284.95001220703125,300.9933166503906,293.5959167480469,298.35272216796875,297.24420166015625,285.013427734375,1.0,0.6478451490402222,0.3926050066947937,0.3926050066947937,1.0,1.0,-3.421067714691162,1.009454607963562,2.4116129875183105,0.2374671101570129,0.9480915069580078,0.9480915069580078,0.0,194.4175262451172,204.0,61353.3828125,0.0,3417.6435546875,1.0,279.10113525390625,283.082763671875,296.57452392578125,300.4588928222656,293.1499938964844,293.1499938964844,279.1499938964844,34202.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172784686088562,1.0,0.0,0.0,3.676994800567627,3.677020788192749,9.021511573337192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.263671875,0.0,1638.9996337890625,1895.4371337890625,0.0,3564.021484375,0.9262112975120544,1.0,0.0,3.0,1.0,0.0
17848560,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8521024584770203,0.4368230104446411,0.3957266509532928,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9801667332649232,0.6554425358772278,0.6212997436523438,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8885844349861145,0.4968443810939789,0.3488450050354004,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8429897427558899,0.4224267899990082,0.4029618203639984,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7004306316375732,0.2366918176412582,1.083401799201965,285.00164794921875,284.95001220703125,300.9850769042969,293.5798034667969,298.3499755859375,297.2455139160156,285.0003662109375,1.0,0.6495463252067566,0.3921853303909302,0.3921853303909302,1.0,1.0,-3.425255537033081,1.0096009969711304,2.41565465927124,0.2365930378437042,0.9607568383216858,0.9607568383216858,0.0,196.634765625,207.0,61482.83984375,0.0,3440.43505859375,1.0,279.14312744140625,283.0741882324219,296.565185546875,300.4930419921875,293.1499938964844,293.1499938964844,278.8500061035156,33476.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915925920009613,1.0,0.0,0.0,3.739745855331421,3.73977255821228,9.332059107691748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.3896484375,0.0,1709.7625732421875,1895.4371337890625,0.0,3551.513671875,0.9383090138435364,1.0,0.0,3.0,1.0,0.0
17848620,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8469793796539307,0.4358348846435547,0.395277589559555,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9751822352409364,0.6555772423744202,0.6218259334564209,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8848347663879395,0.4990588128566742,0.3506815135478973,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8387970924377441,0.4228017330169678,0.4036911725997925,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6963015794754028,0.2366109490394592,1.0844265222549438,284.89825439453125,284.95001220703125,300.96795654296875,293.5472412109375,298.3370056152344,297.23779296875,284.8998107910156,1.0,0.6524300575256348,0.3913460075855255,0.3913460075855255,1.0,1.0,-3.429675340652466,1.0086486339569092,2.421026945114136,0.2346764057874679,0.865237832069397,0.865237832069397,0.0,201.1397399902344,210.0,62088.23828125,0.0,3477.219482421875,1.0,278.8570861816406,282.951904296875,296.5728759765625,300.60968017578125,293.1499938964844,293.1499938964844,279.1499938964844,38861.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247291088104248,1.0,0.0,0.0,3.62228274345398,3.6223089694976807,8.755037015362177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.443359375,0.0,1609.0128173828125,1895.4371337890625,0.0,3632.736083984375,0.9160582423210144,1.0,0.0,3.0,1.0,0.0
17848680,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8469793796539307,0.4358348846435547,0.395277589559555,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9751822352409364,0.6555772423744202,0.6218259334564209,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8848347663879395,0.4990588128566742,0.3506815135478973,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8387970924377441,0.4228017330169678,0.4036911725997925,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6963015794754028,0.2366109490394592,1.0844265222549438,284.89825439453125,284.95001220703125,300.96795654296875,293.5472412109375,298.3370056152344,297.23779296875,284.8998107910156,1.0,0.6524300575256348,0.3913460075855255,0.3913460075855255,1.0,1.0,-3.429675340652466,1.0086486339569092,2.421026945114136,0.2346764057874679,0.865237832069397,0.865237832069397,0.0,201.1397399902344,210.0,62088.23828125,0.0,3477.219482421875,1.0,278.8570861816406,282.951904296875,296.5728759765625,300.60968017578125,293.1499938964844,293.1499938964844,279.1499938964844,38861.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247291088104248,1.0,0.0,0.0,3.62228274345398,3.6223089694976807,8.755037015362177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.443359375,0.0,1609.0128173828125,1895.4371337890625,0.0,3632.736083984375,0.9160582423210144,1.0,0.0,3.0,1.0,0.0
17848740,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8437111377716064,0.4359959959983825,0.3952541053295135,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9720043540000916,0.6569492816925049,0.6229037046432495,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8830293416976929,0.5023143887519836,0.352824717760086,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8362352848052979,0.4238990247249603,0.4046281576156616,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6936526298522949,0.2369609773159027,1.0859007835388184,285.0038757324219,284.95001220703125,300.95001220703125,293.5142822265625,298.3320007324219,297.24151611328125,285.0030822753906,1.0,0.6550531983375549,0.3905066847801208,0.3905066847801208,1.0,1.0,-3.4364116191864014,1.008485198020935,2.4279263019561768,0.23281130194664,0.9586812853813172,0.9586812853813172,0.0,204.4722442626953,213.0,61374.546875,0.0,3512.73974609375,1.0,279.1421813964844,283.07470703125,296.4979858398437,300.41680908203125,293.1499938964844,293.1499938964844,278.8500061035156,33541.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917859137058258,1.0,0.0,0.0,3.7311525344848633,3.731178998947144,9.289220770369866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.40234375,0.0,1699.6728515625,1895.4371337890625,0.0,3569.38818359375,0.9366233944892884,1.0,0.0,3.0,1.0,0.0
17848800,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8437111377716064,0.4359959959983825,0.3952541053295135,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9720043540000916,0.6569492816925049,0.6229037046432495,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8830293416976929,0.5023143887519836,0.352824717760086,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8362352848052979,0.4238990247249603,0.4046281576156616,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6936526298522949,0.2369609773159027,1.0859007835388184,285.0038757324219,284.95001220703125,300.95001220703125,293.5142822265625,298.3320007324219,297.24151611328125,285.0030822753906,1.0,0.6550531983375549,0.3905066847801208,0.3905066847801208,1.0,1.0,-3.4364116191864014,1.008485198020935,2.4279263019561768,0.23281130194664,0.9586812853813172,0.9586812853813172,0.0,204.4722442626953,213.0,61374.546875,0.0,3512.73974609375,1.0,279.1421813964844,283.07470703125,296.4979858398437,300.41680908203125,293.1499938964844,293.1499938964844,278.8500061035156,33541.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917859137058258,1.0,0.0,0.0,3.7311525344848633,3.731178998947144,9.289220770369866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.40234375,0.0,1699.6728515625,1895.4371337890625,0.0,3569.38818359375,0.9366233944892884,1.0,0.0,3.0,1.0,0.0
17848860,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8399227261543274,0.4350435137748718,0.3948055803775787,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9682379961013794,0.6572478413581848,0.6236175298690796,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8806954026222229,0.5046342611312866,0.3547113537788391,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8332750201225281,0.4242799580097198,0.405332088470459,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6906716823577881,0.2369262725114822,1.086992621421814,284.90045166015625,284.95001220703125,300.9296875,293.4790344238281,298.3193054199219,297.2353515625,284.90191650390625,1.0,0.657508134841919,0.3896838128566742,0.3896838128566742,1.0,1.0,-3.441168785095215,1.007674217224121,2.4334945678710938,0.2309720814228058,0.8648820519447327,0.8648820519447327,0.0,208.0714874267578,216.0,61998.18359375,0.0,3545.21337890625,1.0,278.85711669921875,282.9515991210937,296.5053405761719,300.5357360839844,293.1499938964844,293.1499938964844,279.1499938964844,38798.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267830848693848,1.0,0.0,0.0,3.617466449737549,3.61749267578125,8.731771004022448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.0947265625,0.0,1602.9051513671875,1895.4371337890625,0.0,3651.6201171875,0.9149265885353088,1.0,0.0,3.0,1.0,0.0
17848920,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8399227261543274,0.4350435137748718,0.3948055803775787,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9682379961013794,0.6572478413581848,0.6236175298690796,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8806954026222229,0.5046342611312866,0.3547113537788391,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8332750201225281,0.4242799580097198,0.405332088470459,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6906716823577881,0.2369262725114822,1.086992621421814,284.90045166015625,284.95001220703125,300.9296875,293.4790344238281,298.3193054199219,297.2353515625,284.90191650390625,1.0,0.657508134841919,0.3896838128566742,0.3896838128566742,1.0,1.0,-3.441168785095215,1.007674217224121,2.4334945678710938,0.2309720814228058,0.8648820519447327,0.8648820519447327,0.0,208.0714874267578,216.0,61998.18359375,0.0,3545.21337890625,1.0,278.85711669921875,282.9515991210937,296.5053405761719,300.5357360839844,293.1499938964844,293.1499938964844,279.1499938964844,38798.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267830848693848,1.0,0.0,0.0,3.617466449737549,3.61749267578125,8.731771004022448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.0947265625,0.0,1602.9051513671875,1895.4371337890625,0.0,3651.6201171875,0.9149265885353088,1.0,0.0,3.0,1.0,0.0
17848980,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8373032212257385,0.4351992309093475,0.3947690725326538,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9656216502189636,0.6586043238639832,0.6246928572654724,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8795881271362305,0.5079688429832458,0.3569005727767944,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.831299901008606,0.4253528118133545,0.4062352776527405,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6885897517204285,0.2372931241989135,1.0884920358657837,285.00421142578125,284.95001220703125,300.9056396484375,293.4398498535156,298.3130187988281,297.2396240234375,285.0033264160156,1.0,0.6599022150039673,0.3888609409332275,0.3888609409332275,1.0,1.0,-3.4479317665100098,1.0075455904006958,2.4403860569000244,0.2291458398103714,0.9578084349632264,0.9578084349632264,0.0,210.968994140625,219.0,61281.3125,0.0,3578.475341796875,1.0,279.14215087890625,283.07281494140625,296.42547607421875,300.3393859863281,293.1499938964844,293.1499938964844,278.8500061035156,33518.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203243851661682,1.0,0.0,0.0,3.727311611175537,3.7273380756378174,9.270105465475352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.7001953125,0.0,1694.7835693359375,1895.4371337890625,0.0,3592.15185546875,0.9357255101203918,1.0,0.0,3.0,1.0,0.0
17849040,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8373032212257385,0.4351992309093475,0.3947690725326538,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9656216502189636,0.6586043238639832,0.6246928572654724,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8795881271362305,0.5079688429832458,0.3569005727767944,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.831299901008606,0.4253528118133545,0.4062352776527405,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6885897517204285,0.2372931241989135,1.0884920358657837,285.00421142578125,284.95001220703125,300.9056396484375,293.4398498535156,298.3130187988281,297.2396240234375,285.0033264160156,1.0,0.6599022150039673,0.3888609409332275,0.3888609409332275,1.0,1.0,-3.4479317665100098,1.0075455904006958,2.4403860569000244,0.2291458398103714,0.9578084349632264,0.9578084349632264,0.0,210.968994140625,219.0,61281.3125,0.0,3578.475341796875,1.0,279.14215087890625,283.07281494140625,296.42547607421875,300.3393859863281,293.1499938964844,293.1499938964844,278.8500061035156,33518.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203243851661682,1.0,0.0,0.0,3.727311611175537,3.7273380756378174,9.270105465475352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.7001953125,0.0,1694.7835693359375,1895.4371337890625,0.0,3592.15185546875,0.9357255101203918,1.0,0.0,3.0,1.0,0.0
17849100,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8359763026237488,0.4347918331623077,0.3947382867336273,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9642817974090576,0.6588131189346313,0.6252407431602478,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8790155649185181,0.5092217326164246,0.3579988181591034,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8303166627883911,0.4255990386009216,0.4067153036594391,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.687578558921814,0.2373296320438385,1.089432716369629,284.87530517578125,284.95001220703125,300.8923034667969,293.4188842773437,298.3065185546875,297.23760986328125,284.8731384277344,1.0,0.6611376404762268,0.3884495198726654,0.3884495198726654,1.0,1.0,-3.4515902996063232,1.0075629949569702,2.4440271854400635,0.2283894717693328,0.8688000440597534,0.8688000440597534,0.0,212.47479248046875,219.0,62207.6328125,0.0,3596.14404296875,1.0,278.8959350585937,282.925537109375,296.4574890136719,300.5387878417969,293.1499938964844,293.1499938964844,278.8500061035156,37603.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270463585853576,1.0,0.0,0.0,3.695071458816528,3.695098161697388,9.110431733461156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.1845703125,0.0,1686.5008544921875,1895.4371337890625,0.0,3654.03857421875,0.9291675090789796,1.0,0.0,3.0,1.0,0.0
17849160,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8339186310768127,0.4342334270477295,0.3943019509315491,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9620963335037231,0.6588168144226074,0.6253343224525452,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.877677857875824,0.5103461146354675,0.3588236272335052,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.828683078289032,0.4256946444511413,0.4068969190120697,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6859475374221802,0.2372605502605438,1.089564561843872,284.9002685546875,284.95001220703125,300.8781433105469,293.3970947265625,298.2984924316406,297.2338256835937,284.9018249511719,1.0,0.662221372127533,0.3880393207073211,0.3880393207073211,1.0,1.0,-3.452549457550049,1.0066730976104736,2.445876359939575,0.2272845357656479,0.8637571930885315,0.8637571930885315,0.0,214.35983276367188,222.0,61886.6015625,0.0,3609.573486328125,1.0,278.8572998046875,282.94952392578125,296.4251403808594,300.4501342773437,293.1499938964844,293.1499938964844,279.1499938964844,38833.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295918941497804,1.0,0.0,0.0,3.612833023071289,3.6128592491149902,8.709417329555436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.310546875,0.0,1597.74462890625,1895.4371337890625,0.0,3677.39990234375,0.9138966798782348,1.0,0.0,3.0,1.0,0.0
17849220,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.831520140171051,0.4343656301498413,0.3942432403564453,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9595821499824524,0.6600764989852905,0.626313328742981,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8768112659454346,0.5137394666671753,0.3610506653785705,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8268862366676331,0.4267239570617676,0.407756507396698,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6840539574623108,0.2376193404197693,1.0910242795944214,285.0030822753906,284.95001220703125,300.8474426269531,293.3511962890625,298.2904663085937,297.23828125,285.0022277832031,1.0,0.6645272374153137,0.3872189521789551,0.3872189521789551,1.0,1.0,-3.4591152667999268,1.0064635276794434,2.4526517391204834,0.2254287004470825,0.95565003156662,0.95565003156662,0.0,217.15606689453125,225.0,61153.7734375,0.0,3641.981689453125,1.0,279.1421203613281,283.07000732421875,296.3377380371094,300.2448425292969,293.1499938964844,293.1499938964844,278.8500061035156,33545.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923313319683075,1.0,0.0,0.0,3.722167730331421,3.722194194793701,9.244537295671762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.7861328125,0.0,1688.68798828125,1895.4371337890625,0.0,3619.7041015625,0.9345684051513672,1.0,0.0,3.0,1.0,0.0
17849280,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.831520140171051,0.4343656301498413,0.3942432403564453,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9595821499824524,0.6600764989852905,0.626313328742981,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8768112659454346,0.5137394666671753,0.3610506653785705,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8268862366676331,0.4267239570617676,0.407756507396698,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6840539574623108,0.2376193404197693,1.0910242795944214,285.0030822753906,284.95001220703125,300.8474426269531,293.3511962890625,298.2904663085937,297.23828125,285.0022277832031,1.0,0.6645272374153137,0.3872189521789551,0.3872189521789551,1.0,1.0,-3.4591152667999268,1.0064635276794434,2.4526517391204834,0.2254287004470825,0.95565003156662,0.95565003156662,0.0,217.15606689453125,225.0,61153.7734375,0.0,3641.981689453125,1.0,279.1421203613281,283.07000732421875,296.3377380371094,300.2448425292969,293.1499938964844,293.1499938964844,278.8500061035156,33545.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923313319683075,1.0,0.0,0.0,3.722167730331421,3.722194194793701,9.244537295671762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.7861328125,0.0,1688.68798828125,1895.4371337890625,0.0,3619.7041015625,0.9345684051513672,1.0,0.0,3.0,1.0,0.0
17849340,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8291045427322388,0.4335626065731048,0.3939386308193207,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9569733738899232,0.66017746925354,0.6268591284751892,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8755931854248047,0.5156641006469727,0.3626731038093567,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8250362873077393,0.4269669651985168,0.4083193838596344,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6821891665458679,0.2375904470682144,1.0920261144638062,284.8877868652344,284.95001220703125,300.82080078125,293.3124389648437,298.277587890625,297.2337341308594,284.8907775878906,1.0,0.6663691997528076,0.3865626752376556,0.3865626752376556,1.0,1.0,-3.4632487297058105,1.005900263786316,2.457348585128784,0.2240113466978073,0.8610367774963379,0.8610367774963379,0.0,219.758056640625,225.0,61805.25390625,0.0,3667.4072265625,1.0,278.8650207519531,282.9381408691406,296.34918212890625,300.3837280273437,293.1499938964844,293.1499938964844,278.8500061035156,39285.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322050213813782,1.0,0.0,0.0,3.623456954956055,3.623483419418335,8.760713967603806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.8818359375,0.0,1613.54150390625,1895.4371337890625,0.0,3701.3359375,0.9161924719810486,1.0,0.0,3.0,1.0,0.0
17849400,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.828323245048523,0.4333828389644623,0.3937554359436035,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9561024308204652,0.6602040529251099,0.6268689036369324,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8751038312911987,0.516166627407074,0.3630062937736511,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8244113922119141,0.4270222783088684,0.4083739817142486,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.681566059589386,0.2375723719596862,1.0920273065567017,284.9003601074219,284.95001220703125,300.8138427734375,293.302490234375,298.2743835449219,297.23272705078125,284.9017639160156,1.0,0.6667808294296265,0.3863986134529114,0.3863986134529114,1.0,1.0,-3.463507413864136,1.0055001974105835,2.4580070972442627,0.2235340178012848,0.8620330095291138,0.8620330095291138,0.0,220.4981842041016,228.0,61735.16796875,0.0,3672.418212890625,1.0,278.8572082519531,282.94781494140625,296.3309631347656,300.34698486328125,293.1499938964844,293.1499938964844,279.1499938964844,38851.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932683765888214,1.0,0.0,0.0,3.605588912963867,3.605614900588989,8.674524565321917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.666015625,0.0,1589.441650390625,1895.4371337890625,0.0,3705.71630859375,0.9122899770736694,1.0,0.0,3.0,1.0,0.0
17849460,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.826046884059906,0.433492511510849,0.3936799466609955,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.95361989736557,0.661381185054779,0.6277727484703064,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8743802905082703,0.5196148157119751,0.3652718663215637,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.822702944278717,0.428008884191513,0.4091942310333252,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6797755360603333,0.2379137277603149,1.0934114456176758,285.001953125,284.95001220703125,300.7776184082031,293.2513732910156,298.2650451660156,297.23736572265625,285.0010986328125,1.0,0.6690346002578735,0.3856127858161926,0.3856127858161926,1.0,1.0,-3.4698708057403564,1.0053011178970337,2.464569568634033,0.2217413783073425,0.95261549949646,0.95261549949646,0.0,223.26541137695312,231.0,60984.015625,0.0,3704.36669921875,1.0,279.1420593261719,283.0675964355469,296.238037109375,300.1349182128906,293.1499938964844,293.1499938964844,278.8500061035156,33573.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926424503326416,1.0,0.0,0.0,3.7140469551086426,3.714073419570923,9.20424326977809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.4150390625,0.0,1678.9808349609375,1895.4371337890625,0.0,3648.324951171875,0.9327302575111388,1.0,0.0,3.0,1.0,0.0
17849520,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.826046884059906,0.433492511510849,0.3936799466609955,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.95361989736557,0.661381185054779,0.6277727484703064,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8743802905082703,0.5196148157119751,0.3652718663215637,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.822702944278717,0.428008884191513,0.4091942310333252,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6797755360603333,0.2379137277603149,1.0934114456176758,285.001953125,284.95001220703125,300.7776184082031,293.2513732910156,298.2650451660156,297.23736572265625,285.0010986328125,1.0,0.6690346002578735,0.3856127858161926,0.3856127858161926,1.0,1.0,-3.4698708057403564,1.0053011178970337,2.464569568634033,0.2217413783073425,0.95261549949646,0.95261549949646,0.0,223.26541137695312,231.0,60984.015625,0.0,3704.36669921875,1.0,279.1420593261719,283.0675964355469,296.238037109375,300.1349182128906,293.1499938964844,293.1499938964844,278.8500061035156,33573.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926424503326416,1.0,0.0,0.0,3.7140469551086426,3.714073419570923,9.20424326977809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.4150390625,0.0,1678.9808349609375,1895.4371337890625,0.0,3648.324951171875,0.9327302575111388,1.0,0.0,3.0,1.0,0.0
17849580,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8229697942733765,0.4324952065944671,0.3931750953197479,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9501599073410034,0.6614300012588501,0.6282512545585632,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8728209733963013,0.5220888257026672,0.3672591745853424,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8203144669532776,0.428266167640686,0.4097710847854614,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6773991584777832,0.237849548459053,1.0943328142166138,284.90069580078125,284.95001220703125,300.7390441894531,293.1982116699219,298.2478332519531,297.2320251464844,284.90203857421875,1.0,0.671241283416748,0.3848269581794739,0.3848269581794739,1.0,1.0,-3.4740407466888428,1.004348874092102,2.4696919918060303,0.2199141532182693,0.8597446084022522,0.8597446084022522,0.0,226.59402465820312,234.0,61540.34375,0.0,3734.34130859375,1.0,278.8572692871094,282.94683837890625,296.226806640625,300.2306823730469,293.1499938964844,293.1499938964844,279.1499938964844,38885.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358218312263488,1.0,0.0,0.0,3.595175504684448,3.5952014923095703,8.624490988040634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.5693359375,0.0,1577.6119384765625,1895.4371337890625,0.0,3734.385986328125,0.9099769592285156,1.0,0.0,3.0,1.0,0.0
17849640,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8229697942733765,0.4324952065944671,0.3931750953197479,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9501599073410034,0.6614300012588501,0.6282512545585632,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8728209733963013,0.5220888257026672,0.3672591745853424,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8203144669532776,0.428266167640686,0.4097710847854614,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6773991584777832,0.237849548459053,1.0943328142166138,284.90069580078125,284.95001220703125,300.7390441894531,293.1982116699219,298.2478332519531,297.2320251464844,284.90203857421875,1.0,0.671241283416748,0.3848269581794739,0.3848269581794739,1.0,1.0,-3.4740407466888428,1.004348874092102,2.4696919918060303,0.2199141532182693,0.8597446084022522,0.8597446084022522,0.0,226.59402465820312,234.0,61540.34375,0.0,3734.34130859375,1.0,278.8572692871094,282.94683837890625,296.226806640625,300.2306823730469,293.1499938964844,293.1499938964844,279.1499938964844,38885.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358218312263488,1.0,0.0,0.0,3.595175504684448,3.5952014923095703,8.624490988040634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.5693359375,0.0,1577.6119384765625,1895.4371337890625,0.0,3734.385986328125,0.9099769592285156,1.0,0.0,3.0,1.0,0.0
17849700,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8215397000312805,0.4324749410152435,0.3929442465305328,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9485285878181458,0.6618956327438354,0.6284642219543457,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8721674084663391,0.5237749814987183,0.3682757914066314,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8191924095153809,0.4286750555038452,0.4100270271301269,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6762647032737732,0.237963780760765,1.0946110486984253,285.0134582519531,284.95001220703125,300.718994140625,293.1709899902344,298.2420654296875,297.2336120605469,285.0146179199219,1.0,0.6722831130027771,0.3844340741634369,0.3844340741634369,1.0,1.0,-3.475877523422241,1.0037941932678225,2.472083330154419,0.2188406586647033,0.9377887845039368,0.9377887845039368,0.0,228.1539306640625,234.0,60671.84765625,0.0,3748.134765625,1.0,279.100341796875,283.0752868652344,296.14794921875,299.9894714355469,293.1499938964844,293.1499938964844,279.1499938964844,34257.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307116270065308,1.0,0.0,0.0,3.6425294876098633,3.6425552368164062,8.853182862367248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.072265625,0.0,1598.5186767578125,1895.4371337890625,0.0,3687.662109375,0.9184703230857848,1.0,0.0,3.0,1.0,0.0
17849760,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8207567930221558,0.4325811564922333,0.3930757939815521,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9476772546768188,0.6625224947929382,0.6290729641914368,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8721917271614075,0.525585412979126,0.3695547580718994,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8186482787132263,0.4292096197605133,0.4105485379695892,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6756771206855774,0.2381717711687088,1.0956263542175293,285.0010070800781,284.95001220703125,300.69842529296875,293.14337158203125,298.23736572265625,297.2367553710937,284.9997253417969,1.0,0.6734513640403748,0.3840425312519073,0.3840425312519073,1.0,1.0,-3.480152606964112,1.0040534734725952,2.4760992527008057,0.2180869877338409,0.9491308927536012,0.9491308927536012,0.0,229.35989379882807,237.0,60781.5625,0.0,3765.85791015625,1.0,279.1428527832031,283.0653686523437,296.1291198730469,300.0132751464844,293.1499938964844,293.1499938964844,278.8500061035156,33520.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294961094856262,1.0,0.0,0.0,3.705191850662232,3.7052180767059326,9.160405056718446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.650390625,0.0,1667.8138427734375,1895.4371337890625,0.0,3676.521728515625,0.930435061454773,1.0,0.0,3.0,1.0,0.0
