time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8177661895751953,0.4315692782402038,0.3925608992576599,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9442511200904846,0.6624904274940491,0.6294797658920288,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8707676529884338,0.5281000137329102,0.3715744614601135,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8163259029388428,0.4294265210628509,0.4110898971557617,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6734071373939514,0.238090768456459,1.0964778661727903,284.90118408203125,284.95001220703125,300.656005859375,293.0872497558594,298.21923828125,297.2315673828125,284.9024963378906,1.0,0.6756174564361572,0.383259505033493,0.383259505033493,1.0,1.0,-3.4841365814208984,1.003030776977539,2.48110580444336,0.2162405848503112,0.8570974469184875,0.8570974469184875,0.0,232.6781768798828,240.0,61312.40234375,0.0,3795.46337890625,1.0,278.8573913574219,282.9464111328125,296.1158142089844,300.1049499511719,293.1499938964844,293.1499938964844,279.1499938964844,38913.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93893164396286,1.0,0.0,0.0,3.5823702812194824,3.5823960304260254,8.563163191865897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.7861328125,0.0,1563.04541015625,1895.4371337890625,0.0,3762.72607421875,0.907118558883667,1.0,0.0,3.0,1.0,0.0
17849880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8177661895751953,0.4315692782402038,0.3925608992576599,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9442511200904846,0.6624904274940491,0.6294797658920288,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8707676529884338,0.5281000137329102,0.3715744614601135,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8163259029388428,0.4294265210628509,0.4110898971557617,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6734071373939514,0.238090768456459,1.0964778661727903,284.90118408203125,284.95001220703125,300.656005859375,293.0872497558594,298.21923828125,297.2315673828125,284.9024963378906,1.0,0.6756174564361572,0.383259505033493,0.383259505033493,1.0,1.0,-3.4841365814208984,1.003030776977539,2.48110580444336,0.2162405848503112,0.8570974469184875,0.8570974469184875,0.0,232.6781768798828,240.0,61312.40234375,0.0,3795.46337890625,1.0,278.8573913574219,282.9464111328125,296.1158142089844,300.1049499511719,293.1499938964844,293.1499938964844,279.1499938964844,38913.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93893164396286,1.0,0.0,0.0,3.5823702812194824,3.5823960304260254,8.563163191865897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.7861328125,0.0,1563.04541015625,1895.4371337890625,0.0,3762.72607421875,0.907118558883667,1.0,0.0,3.0,1.0,0.0
17849940,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8156070113182068,0.4316293895244598,0.3924509286880493,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9417969584465028,0.6634940505027771,0.630230724811554,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8702389001846313,0.5316359996795654,0.3739045858383178,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8147017955780029,0.4303268492221832,0.4118341207504272,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6717638373374939,0.2383947223424911,1.0977081060409546,284.9997863769531,284.95001220703125,300.6120910644531,293.0301818847656,298.2079162597656,297.2362976074219,284.9989318847656,1.0,0.6777899861335754,0.3824764490127563,0.3824764490127563,1.0,1.0,-3.490076065063477,1.0026633739471436,2.487412691116333,0.2143914848566055,0.945023775100708,0.945023775100708,0.0,235.4354248046875,243.0,60548.17578125,0.0,3826.685791015625,1.0,279.1418762207031,283.0638732910156,296.0164794921875,299.88525390625,293.1499938964844,293.1499938964844,278.8500061035156,33604.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326000213623048,1.0,0.0,0.0,3.690783739089966,3.690809965133667,9.089301329368028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.021484375,0.0,1651.03759765625,1895.4371337890625,0.0,3704.949951171875,0.9274389147758484,1.0,0.0,3.0,1.0,0.0
17850000,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8156070113182068,0.4316293895244598,0.3924509286880493,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9417969584465028,0.6634940505027771,0.630230724811554,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8702389001846313,0.5316359996795654,0.3739045858383178,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8147017955780029,0.4303268492221832,0.4118341207504272,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6717638373374939,0.2383947223424911,1.0977081060409546,284.9997863769531,284.95001220703125,300.6120910644531,293.0301818847656,298.2079162597656,297.2362976074219,284.9989318847656,1.0,0.6777899861335754,0.3824764490127563,0.3824764490127563,1.0,1.0,-3.490076065063477,1.0026633739471436,2.487412691116333,0.2143914848566055,0.945023775100708,0.945023775100708,0.0,235.4354248046875,243.0,60548.17578125,0.0,3826.685791015625,1.0,279.1418762207031,283.0638732910156,296.0164794921875,299.88525390625,293.1499938964844,293.1499938964844,278.8500061035156,33604.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326000213623048,1.0,0.0,0.0,3.690783739089966,3.690809965133667,9.089301329368028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.021484375,0.0,1651.03759765625,1895.4371337890625,0.0,3704.949951171875,0.9274389147758484,1.0,0.0,3.0,1.0,0.0
17850060,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8126360774040222,0.4306039810180664,0.3919115662574768,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.938383162021637,0.6633782982826233,0.6305480003356934,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8689069151878357,0.5341847538948059,0.3759415745735168,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8123995065689087,0.430503636598587,0.4123307466506958,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6695728898048401,0.238297089934349,1.0984688997268677,284.9018859863281,284.95001220703125,300.56695556640625,292.9725952148437,298.1891174316406,297.2311706542969,284.90313720703125,1.0,0.6799136996269226,0.3816883265972137,0.3816883265972137,1.0,1.0,-3.4937806129455566,1.0015172958374023,2.4922633171081543,0.2124884277582168,0.8542740941047668,0.8542740941047668,0.0,238.7610015869141,246.0,61061.96484375,0.0,3855.78173828125,1.0,278.85748291015625,282.9464416503906,296.0009460449219,299.973388671875,293.1499938964844,293.1499938964844,279.1499938964844,38926.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941956341266632,1.0,0.0,0.0,3.567901849746704,3.567927598953247,8.494134249303897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.18359375,0.0,1546.5753173828125,1895.4371337890625,0.0,3790.218017578125,0.903883457183838,1.0,0.0,3.0,1.0,0.0
17850120,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8126360774040222,0.4306039810180664,0.3919115662574768,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.938383162021637,0.6633782982826233,0.6305480003356934,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8689069151878357,0.5341847538948059,0.3759415745735168,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8123995065689087,0.430503636598587,0.4123307466506958,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6695728898048401,0.238297089934349,1.0984688997268677,284.9018859863281,284.95001220703125,300.56695556640625,292.9725952148437,298.1891174316406,297.2311706542969,284.90313720703125,1.0,0.6799136996269226,0.3816883265972137,0.3816883265972137,1.0,1.0,-3.4937806129455566,1.0015172958374023,2.4922633171081543,0.2124884277582168,0.8542740941047668,0.8542740941047668,0.0,238.7610015869141,246.0,61061.96484375,0.0,3855.78173828125,1.0,278.85748291015625,282.9464416503906,296.0009460449219,299.973388671875,293.1499938964844,293.1499938964844,279.1499938964844,38926.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941956341266632,1.0,0.0,0.0,3.567901849746704,3.567927598953247,8.494134249303897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.18359375,0.0,1546.5753173828125,1895.4371337890625,0.0,3790.218017578125,0.903883457183838,1.0,0.0,3.0,1.0,0.0
17850180,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8104904890060425,0.4306399822235107,0.3917856514453888,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9359520673751832,0.6642906665802002,0.6312191486358643,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8684556484222412,0.5377534627914429,0.3782970011234283,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8107922673225403,0.4313614964485168,0.4130381643772125,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6679955124855042,0.2385833114385604,1.0996280908584597,284.9988098144531,284.95001220703125,300.5208740234375,292.9148254394531,298.1772766113281,297.23590087890625,284.9979553222656,1.0,0.6820475459098816,0.3809001743793487,0.3809001743793487,1.0,1.0,-3.4995057582855225,1.0010451078414917,2.4984607696533203,0.2105916440486908,0.9408175349235536,0.9408175349235536,0.0,241.5164794921875,249.0,60299.1640625,0.0,3886.631591796875,1.0,279.1417541503906,283.06256103515625,295.9006042480469,299.75262451171875,293.1499938964844,293.1499938964844,278.8500061035156,33609.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355287551879884,1.0,0.0,0.0,3.676708459854126,3.676734447479248,9.020107540891332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.8017578125,0.0,1634.185302734375,1895.4371337890625,0.0,3731.711669921875,0.9242292046546936,1.0,0.0,3.0,1.0,0.0
17850240,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8104904890060425,0.4306399822235107,0.3917856514453888,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9359520673751832,0.6642906665802002,0.6312191486358643,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8684556484222412,0.5377534627914429,0.3782970011234283,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8107922673225403,0.4313614964485168,0.4130381643772125,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6679955124855042,0.2385833114385604,1.0996280908584597,284.9988098144531,284.95001220703125,300.5208740234375,292.9148254394531,298.1772766113281,297.23590087890625,284.9979553222656,1.0,0.6820475459098816,0.3809001743793487,0.3809001743793487,1.0,1.0,-3.4995057582855225,1.0010451078414917,2.4984607696533203,0.2105916440486908,0.9408175349235536,0.9408175349235536,0.0,241.5164794921875,249.0,60299.1640625,0.0,3886.631591796875,1.0,279.1417541503906,283.06256103515625,295.9006042480469,299.75262451171875,293.1499938964844,293.1499938964844,278.8500061035156,33609.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355287551879884,1.0,0.0,0.0,3.676708459854126,3.676734447479248,9.020107540891332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.8017578125,0.0,1634.185302734375,1895.4371337890625,0.0,3731.711669921875,0.9242292046546936,1.0,0.0,3.0,1.0,0.0
17850300,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8093334436416626,0.4301780760288238,0.3916972875595093,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9346553683280944,0.664273738861084,0.6315520405769348,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8681530356407166,0.5390908718109131,0.3794603645801544,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8099381327629089,0.4314940869808197,0.4134105741977691,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.667193591594696,0.2385740876197815,1.1003646850585938,284.8745422363281,284.95001220703125,300.49755859375,292.885986328125,298.1682434082031,297.23406982421875,284.8733215332031,1.0,0.6831599473953247,0.3805060982704162,0.3805060982704162,1.0,1.0,-3.502540349960327,1.0008553266525269,2.50168514251709,0.2097883075475692,0.8534587621688843,0.8534587621688843,0.0,242.9946746826172,249.0,61133.03515625,0.0,3903.1142578125,1.0,278.8976745605469,282.9214172363281,295.9247741699219,299.9371032714844,293.1499938964844,293.1499938964844,278.8500061035156,38066.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422765374183656,1.0,0.0,0.0,3.635279893875122,3.6353061199188232,8.817978027764184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.4853515625,0.0,1618.3924560546875,1895.4371337890625,0.0,3793.12451171875,0.9157951474189758,1.0,0.0,3.0,1.0,0.0
17850360,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8075137734413147,0.4296033680438995,0.3912314474582672,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9325836300849916,0.6640908718109131,0.6314535737037659,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.867219090461731,0.5403292775154114,0.3803516924381256,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8085027933120728,0.4315005540847778,0.4134966135025024,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6658914685249329,0.2384708076715469,1.1003152132034302,284.9024963378906,284.95001220703125,300.47412109375,292.85723876953125,298.1581726074219,297.2308349609375,284.9037780761719,1.0,0.6841307878494263,0.3801241815090179,0.3801241815090179,1.0,1.0,-3.502979755401612,0.999841332435608,2.503138542175293,0.2086893618106842,0.8511756062507629,0.8511756062507629,0.0,244.8402709960937,252.0,60795.23046875,0.0,3915.26953125,1.0,278.8578491210937,282.94677734375,295.88525390625,299.83990478515625,293.1499938964844,293.1499938964844,279.1499938964844,38954.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448062181472778,1.0,0.0,0.0,3.552321672439575,3.552347183227539,8.420111612394976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.0439453125,0.0,1529.080078125,1895.4371337890625,0.0,3816.05419921875,0.9003696441650391,1.0,0.0,3.0,1.0,0.0
17850420,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8053488731384277,0.4296152889728546,0.3910896182060241,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9301838278770448,0.6649094223976135,0.6320427060127258,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.866832435131073,0.5439205765724182,0.3827255666255951,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8068962097167969,0.4323170781135559,0.4141684174537658,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6643759608268738,0.2387401908636093,1.1014087200164795,284.9979553222656,284.95001220703125,300.427001953125,292.8002014160156,298.1461486816406,297.2355041503906,284.99713134765625,1.0,0.6862268447875977,0.3793603777885437,0.3793603777885437,1.0,1.0,-3.508487701416016,0.9993533492088318,2.509134292602539,0.2068352699279785,0.9366062879562378,0.9366062879562378,0.0,247.5958251953125,255.0,60043.30078125,0.0,3945.73583984375,1.0,279.14166259765625,283.06158447265625,295.7854309082031,299.6197814941406,293.1499938964844,293.1499938964844,278.8500061035156,33607.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382699131965636,1.0,0.0,0.0,3.6618731021881104,3.661898851394653,8.947461651587219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.064453125,0.0,1616.5032958984375,1895.4371337890625,0.0,3756.701904296875,0.9208458065986632,1.0,0.0,3.0,1.0,0.0
17850480,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8053488731384277,0.4296152889728546,0.3910896182060241,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9301838278770448,0.6649094223976135,0.6320427060127258,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.866832435131073,0.5439205765724182,0.3827255666255951,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8068962097167969,0.4323170781135559,0.4141684174537658,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6643759608268738,0.2387401908636093,1.1014087200164795,284.9979553222656,284.95001220703125,300.427001953125,292.8002014160156,298.1461486816406,297.2355041503906,284.99713134765625,1.0,0.6862268447875977,0.3793603777885437,0.3793603777885437,1.0,1.0,-3.508487701416016,0.9993533492088318,2.509134292602539,0.2068352699279785,0.9366062879562378,0.9366062879562378,0.0,247.5958251953125,255.0,60043.30078125,0.0,3945.73583984375,1.0,279.14166259765625,283.06158447265625,295.7854309082031,299.6197814941406,293.1499938964844,293.1499938964844,278.8500061035156,33607.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382699131965636,1.0,0.0,0.0,3.6618731021881104,3.661898851394653,8.947461651587219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.064453125,0.0,1616.5032958984375,1895.4371337890625,0.0,3756.701904296875,0.9208458065986632,1.0,0.0,3.0,1.0,0.0
17850540,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8027826547622681,0.428672581911087,0.390625536441803,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9273398518562316,0.6646461486816406,0.632221519947052,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8658680319786072,0.5461805462837219,0.384568989276886,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8049305081367493,0.4324023723602295,0.4145723581314087,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6626424193382263,0.2386298179626464,1.1020538806915283,284.89898681640625,284.95001220703125,300.38543701171875,292.7507629394531,298.1292419433594,297.2308959960937,284.90057373046875,1.0,0.6880460381507874,0.3786881864070892,0.3786881864070892,1.0,1.0,-3.5116333961486816,0.998344659805298,2.513288736343384,0.2052180767059326,0.8492395877838135,0.8492395877838135,0.0,250.4937744140625,255.0,60579.97265625,0.0,3971.10693359375,1.0,278.8625183105469,282.94403076171875,295.7829895019531,299.7289733886719,293.1499938964844,293.1499938964844,278.8500061035156,39140.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472317099571228,1.0,0.0,0.0,3.546384572982788,3.546410083770752,8.391990604650346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.837890625,0.0,1523.7186279296875,1895.4371337890625,0.0,3837.989013671875,0.8992310762405396,1.0,0.0,3.0,1.0,0.0
17850600,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8023588061332703,0.4285677075386047,0.390515387058258,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9268646836280824,0.6646232604980469,0.6321868896484375,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8656677007675171,0.5465127229690552,0.3847866952419281,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8045930862426758,0.4324194490909576,0.4145864844322204,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6623469591140747,0.2386132478713989,1.102017879486084,284.9039001464844,284.95001220703125,300.3797912597656,292.7441101074219,298.1270751953125,297.23046875,284.90460205078125,1.0,0.6882692575454712,0.378596544265747,0.378596544265747,1.0,1.0,-3.5116941928863525,0.9980864524841307,2.5136077404022217,0.204935535788536,0.8486225605010986,0.8486225605010986,0.0,250.9252166748047,258.0,60542.546875,0.0,3973.851806640625,1.0,278.8582763671875,282.9473876953125,295.7712097167969,299.7074890136719,293.1499938964844,293.1499938964844,279.1499938964844,38816.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947440266609192,1.0,0.0,0.0,3.5381197929382324,3.538145065307617,8.352920417564746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.29296875,0.0,1512.065185546875,1895.4371337890625,0.0,3839.873291015625,0.8970867395401001,1.0,0.0,3.0,1.0,0.0
17850660,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8002446889877319,0.4285575747489929,0.3903640508651733,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9245190620422364,0.6653472781181335,0.6326977610588074,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8653440475463867,0.550116240978241,0.387175589799881,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8030068874359131,0.4331967234611511,0.4152273833751678,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6608965396881104,0.238866701722145,1.103055477142334,284.997314453125,284.95001220703125,300.3327331542969,292.6893005371094,298.1152038574219,297.23504638671875,284.9964904785156,1.0,0.6903281807899475,0.3778674602508545,0.3778674602508545,1.0,1.0,-3.5170106887817383,0.997621476650238,2.5193891525268555,0.2031583189964294,0.9325615763664246,0.9325615763664246,0.0,253.675033569336,261.0,59789.58984375,0.0,4003.950439453125,1.0,279.1415405273437,283.0609741210937,295.6737365722656,299.4901428222656,293.1499938964844,293.1499938964844,278.8500061035156,33597.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407660961151124,1.0,0.0,0.0,3.6468427181243896,3.6468682289123535,8.874162062966207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.685546875,0.0,1598.66064453125,1895.4371337890625,0.0,3779.40869140625,0.9174053072929382,1.0,0.0,3.0,1.0,0.0
17850720,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8002446889877319,0.4285575747489929,0.3903640508651733,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9245190620422364,0.6653472781181335,0.6326977610588074,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8653440475463867,0.550116240978241,0.387175589799881,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8030068874359131,0.4331967234611511,0.4152273833751678,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6608965396881104,0.238866701722145,1.103055477142334,284.997314453125,284.95001220703125,300.3327331542969,292.6893005371094,298.1152038574219,297.23504638671875,284.9964904785156,1.0,0.6903281807899475,0.3778674602508545,0.3778674602508545,1.0,1.0,-3.5170106887817383,0.997621476650238,2.5193891525268555,0.2031583189964294,0.9325615763664246,0.9325615763664246,0.0,253.675033569336,261.0,59789.58984375,0.0,4003.950439453125,1.0,279.1415405273437,283.0609741210937,295.6737365722656,299.4901428222656,293.1499938964844,293.1499938964844,278.8500061035156,33597.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407660961151124,1.0,0.0,0.0,3.6468427181243896,3.6468682289123535,8.874162062966207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.685546875,0.0,1598.66064453125,1895.4371337890625,0.0,3779.40869140625,0.9174053072929382,1.0,0.0,3.0,1.0,0.0
17850780,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7973334193229675,0.427501380443573,0.3897774219512939,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9212818145751952,0.6649755835533142,0.6327577233314514,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8642498254776001,0.5527140498161316,0.3892398774623871,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8007552623748779,0.4332658052444458,0.4156114459037781,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6589465737342834,0.23872672021389,1.1036006212234497,284.90484619140625,284.95001220703125,300.2861633300781,292.6361694335937,298.09649658203125,297.2300109863281,284.905517578125,1.0,0.6923314332962036,0.3771384060382843,0.3771384060382843,1.0,1.0,-3.519986629486084,0.9963717460632324,2.523614883422852,0.2013348788022995,0.8459299206733704,0.8459299206733704,0.0,257.003662109375,264.0,60286.01953125,0.0,4031.5849609375,1.0,278.8583984375,282.9482727050781,295.6626892089844,299.5805969238281,293.1499938964844,293.1499938964844,279.1499938964844,38795.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498231410980223,1.0,0.0,0.0,3.522590398788452,3.522615671157837,8.279757253149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.8896484375,0.0,1494.54638671875,1895.4371337890625,0.0,3861.36865234375,0.8935819864273071,1.0,0.0,3.0,1.0,0.0
17850840,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7973334193229675,0.427501380443573,0.3897774219512939,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9212818145751952,0.6649755835533142,0.6327577233314514,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8642498254776001,0.5527140498161316,0.3892398774623871,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8007552623748779,0.4332658052444458,0.4156114459037781,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6589465737342834,0.23872672021389,1.1036006212234497,284.90484619140625,284.95001220703125,300.2861633300781,292.6361694335937,298.09649658203125,297.2300109863281,284.905517578125,1.0,0.6923314332962036,0.3771384060382843,0.3771384060382843,1.0,1.0,-3.519986629486084,0.9963717460632324,2.523614883422852,0.2013348788022995,0.8459299206733704,0.8459299206733704,0.0,257.003662109375,264.0,60286.01953125,0.0,4031.5849609375,1.0,278.8583984375,282.9482727050781,295.6626892089844,299.5805969238281,293.1499938964844,293.1499938964844,279.1499938964844,38795.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498231410980223,1.0,0.0,0.0,3.522590398788452,3.522615671157837,8.279757253149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.8896484375,0.0,1494.54638671875,1895.4371337890625,0.0,3861.36865234375,0.8935819864273071,1.0,0.0,3.0,1.0,0.0
17850900,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7960140109062195,0.4274353086948395,0.3895274102687835,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9198066592216492,0.6652233004570007,0.6327856779098511,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8638366460800171,0.5544684529304504,0.3903095424175262,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7997246980667114,0.4335811138153076,0.4157891869544983,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6580340266227722,0.2388027012348175,1.103734254837036,285.0118103027344,284.95001220703125,300.2631225585937,292.6103210449219,298.0902404785156,297.23162841796875,285.0125427246094,1.0,0.6932814121246338,0.376773864030838,0.376773864030838,1.0,1.0,-3.521373987197876,0.9957184195518494,2.525655508041382,0.2002874910831451,0.92043799161911,0.92043799161911,0.0,258.54364013671875,264.0,59441.25,0.0,4044.4248046875,1.0,279.0986633300781,283.0715026855469,295.5848693847656,299.3426513671875,293.1499938964844,293.1499938964844,279.1499938964844,34156.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944473683834076,1.0,0.0,0.0,3.571053028106689,3.571077823638916,8.509144322488282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.9775390625,0.0,1515.254150390625,1895.4371337890625,0.0,3813.04296875,0.902212917804718,1.0,0.0,3.0,1.0,0.0
17850960,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7952675223350525,0.4274731278419494,0.3896076679229736,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9189841747283936,0.6656067967414856,0.6331794857978821,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8639608025550842,0.5563201904296875,0.3916279673576355,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7992008924484253,0.4340077340602875,0.4162172079086303,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.657544732093811,0.2389645725488662,1.1045666933059692,284.9966735839844,284.95001220703125,300.24029541015625,292.5850524902344,298.08502197265625,297.2344970703125,284.9954528808594,1.0,0.6943514347076416,0.3764126896858215,0.3764126896858215,1.0,1.0,-3.5250444412231445,0.9958199858665466,2.529224395751953,0.1995358616113662,0.9288190603256226,0.9288190603256226,0.0,259.7590637207031,267.0,59551.96875,0.0,4061.19970703125,1.0,279.14227294921875,283.0601501464844,295.5677795410156,299.36700439453125,293.1499938964844,293.1499938964844,278.8500061035156,33501.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429211616516112,1.0,0.0,0.0,3.634400844573975,3.6344263553619385,8.813714202915435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.7734375,0.0,1583.34716796875,1895.4371337890625,0.0,3798.972412109375,0.9142434000968932,1.0,0.0,3.0,1.0,0.0
17851020,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7924486398696899,0.4264113903045654,0.3890183866024017,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.915866494178772,0.6651522517204285,0.6331645250320435,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8629377484321594,0.5589125752449036,0.393693059682846,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7970188856124878,0.4340485036373138,0.416576087474823,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.655677855014801,0.238812044262886,1.105060338973999,284.90576171875,284.95001220703125,300.19549560546875,292.5363464355469,298.0669250488281,297.2294616699219,284.9063720703125,1.0,0.6963178515434265,0.3756903409957886,0.3756903409957886,1.0,1.0,-3.5278358459472656,0.9945183396339417,2.5333175659179688,0.1977121829986572,0.843474268913269,0.843474268913269,0.0,263.0795288085937,270.0,60045.80859375,0.0,4088.4140625,1.0,278.8585510253906,282.9491882324219,295.5621337890625,299.4623718261719,293.1499938964844,293.1499938964844,279.1499938964844,38769.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95187646150589,1.0,0.0,0.0,3.507930040359497,3.5079550743103027,8.210982400669309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.89453125,0.0,1478.0904541015625,1895.4371337890625,0.0,3879.850830078125,0.8902711272239685,1.0,0.0,3.0,1.0,0.0
17851080,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7924486398696899,0.4264113903045654,0.3890183866024017,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.915866494178772,0.6651522517204285,0.6331645250320435,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8629377484321594,0.5589125752449036,0.393693059682846,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7970188856124878,0.4340485036373138,0.416576087474823,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.655677855014801,0.238812044262886,1.105060338973999,284.90576171875,284.95001220703125,300.19549560546875,292.5363464355469,298.0669250488281,297.2294616699219,284.9063720703125,1.0,0.6963178515434265,0.3756903409957886,0.3756903409957886,1.0,1.0,-3.5278358459472656,0.9945183396339417,2.5333175659179688,0.1977121829986572,0.843474268913269,0.843474268913269,0.0,263.0795288085937,270.0,60045.80859375,0.0,4088.4140625,1.0,278.8585510253906,282.9491882324219,295.5621337890625,299.4623718261719,293.1499938964844,293.1499938964844,279.1499938964844,38769.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95187646150589,1.0,0.0,0.0,3.507930040359497,3.5079550743103027,8.210982400669309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.89453125,0.0,1478.0904541015625,1895.4371337890625,0.0,3879.850830078125,0.8902711272239685,1.0,0.0,3.0,1.0,0.0
17851140,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7904539108276367,0.4263675808906555,0.3888459801673889,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9136603474617004,0.6656941175460815,0.6335141062736511,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8626948595046997,0.5625094771385193,0.3960824608802795,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.795516312122345,0.4347607493400574,0.4171607196331024,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6543366312980652,0.2390352487564087,1.1059798002243042,284.9962463378906,284.95001220703125,300.1519470214844,292.4903564453125,298.0561218261719,297.2337951660156,284.99542236328125,1.0,0.6983036398887634,0.3749679625034332,0.3749679625034332,1.0,1.0,-3.532724142074585,0.993907630443573,2.538816452026367,0.1959049254655838,0.9254507422447203,0.9254507422447203,0.0,265.8280639648437,273.0,59326.53515625,0.0,4117.68505859375,1.0,279.1413269042969,283.0602111816406,295.4728698730469,299.2552185058594,293.1499938964844,293.1499938964844,278.8500061035156,33567.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448121190071106,1.0,0.0,0.0,3.6191701889038086,3.619195461273194,8.739997383599984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.8359375,0.0,1566.0904541015625,1895.4371337890625,0.0,3816.107421875,0.9110170006752014,1.0,0.0,3.0,1.0,0.0
17851200,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7904539108276367,0.4263675808906555,0.3888459801673889,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9136603474617004,0.6656941175460815,0.6335141062736511,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8626948595046997,0.5625094771385193,0.3960824608802795,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.795516312122345,0.4347607493400574,0.4171607196331024,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6543366312980652,0.2390352487564087,1.1059798002243042,284.9962463378906,284.95001220703125,300.1519470214844,292.4903564453125,298.0561218261719,297.2337951660156,284.99542236328125,1.0,0.6983036398887634,0.3749679625034332,0.3749679625034332,1.0,1.0,-3.532724142074585,0.993907630443573,2.538816452026367,0.1959049254655838,0.9254507422447203,0.9254507422447203,0.0,265.8280639648437,273.0,59326.53515625,0.0,4117.68505859375,1.0,279.1413269042969,283.0602111816406,295.4728698730469,299.2552185058594,293.1499938964844,293.1499938964844,278.8500061035156,33567.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448121190071106,1.0,0.0,0.0,3.6191701889038086,3.619195461273194,8.739997383599984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.8359375,0.0,1566.0904541015625,1895.4371337890625,0.0,3816.107421875,0.9110170006752014,1.0,0.0,3.0,1.0,0.0
17851260,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7877073884010315,0.4253056943416595,0.3882448673248291,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.910666286945343,0.6651624441146851,0.6334152221679688,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8617132902145386,0.5650886297225952,0.3981322050094604,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7933865785598755,0.4347792863845825,0.4174913167953491,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.652534008026123,0.2388705164194107,1.1064027547836304,284.9066467285156,284.95001220703125,300.1100158691406,292.447509765625,298.0389099121094,297.228759765625,284.9071960449219,1.0,0.700232207775116,0.3742444515228271,0.3742444515228271,1.0,1.0,-3.5352628231048584,0.9925087094306946,2.5427541732788086,0.1940456479787826,0.8413484692573547,0.8413484692573547,0.0,269.1533203125,276.0,59831.71484375,0.0,4144.36865234375,1.0,278.858642578125,282.9501342773437,295.472412109375,299.3563232421875,293.1499938964844,293.1499938964844,279.1499938964844,38735.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535526633262634,1.0,0.0,0.0,3.494797945022583,3.4948227405548096,8.149621066877444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.92138671875,0.0,1463.3861083984375,1895.4371337890625,0.0,3894.909912109375,0.8872935175895691,1.0,0.0,3.0,1.0,0.0
17851320,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7877073884010315,0.4253056943416595,0.3882448673248291,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.910666286945343,0.6651624441146851,0.6334152221679688,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8617132902145386,0.5650886297225952,0.3981322050094604,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7933865785598755,0.4347792863845825,0.4174913167953491,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.652534008026123,0.2388705164194107,1.1064027547836304,284.9066467285156,284.95001220703125,300.1100158691406,292.447509765625,298.0389099121094,297.228759765625,284.9071960449219,1.0,0.700232207775116,0.3742444515228271,0.3742444515228271,1.0,1.0,-3.5352628231048584,0.9925087094306946,2.5427541732788086,0.1940456479787826,0.8413484692573547,0.8413484692573547,0.0,269.1533203125,276.0,59831.71484375,0.0,4144.36865234375,1.0,278.858642578125,282.9501342773437,295.472412109375,299.3563232421875,293.1499938964844,293.1499938964844,279.1499938964844,38735.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535526633262634,1.0,0.0,0.0,3.494797945022583,3.4948227405548096,8.149621066877444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.92138671875,0.0,1463.3861083984375,1895.4371337890625,0.0,3894.909912109375,0.8872935175895691,1.0,0.0,3.0,1.0,0.0
17851380,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7857774496078491,0.4252532720565796,0.3880684673786163,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9085646271705629,0.665622353553772,0.6336916089057922,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8615013957023621,0.5686699151992798,0.4005127251148224,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7919301390647888,0.435468852519989,0.4180563390254974,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6512446999549866,0.2390801161527633,1.1072674989700315,284.9960327148437,284.95001220703125,300.0699462890625,292.4081420898437,298.02911376953125,297.2330322265625,284.9952392578125,1.0,0.7021838426589966,0.3735209107398987,0.3735209107398987,1.0,1.0,-3.539958000183105,0.991817831993103,2.548140287399292,0.1922111958265304,0.9226818084716796,0.9226818084716796,0.0,271.8993835449219,279.0,59133.515625,0.0,4173.2509765625,1.0,279.1412048339844,283.06024169921875,295.3894348144531,299.1566467285156,293.1499938964844,293.1499938964844,278.8500061035156,33542.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462414979934692,1.0,0.0,0.0,3.607252359390259,3.607277393341065,8.682530960868462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.404296875,0.0,1552.11474609375,1895.4371337890625,0.0,3829.040283203125,0.9082836508750916,1.0,0.0,3.0,1.0,0.0
17851440,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7857774496078491,0.4252532720565796,0.3880684673786163,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9085646271705629,0.665622353553772,0.6336916089057922,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8615013957023621,0.5686699151992798,0.4005127251148224,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7919301390647888,0.435468852519989,0.4180563390254974,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6512446999549866,0.2390801161527633,1.1072674989700315,284.9960327148437,284.95001220703125,300.0699462890625,292.4081420898437,298.02911376953125,297.2330322265625,284.9952392578125,1.0,0.7021838426589966,0.3735209107398987,0.3735209107398987,1.0,1.0,-3.539958000183105,0.991817831993103,2.548140287399292,0.1922111958265304,0.9226818084716796,0.9226818084716796,0.0,271.8993835449219,279.0,59133.515625,0.0,4173.2509765625,1.0,279.1412048339844,283.06024169921875,295.3894348144531,299.1566467285156,293.1499938964844,293.1499938964844,278.8500061035156,33542.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462414979934692,1.0,0.0,0.0,3.607252359390259,3.607277393341065,8.682530960868462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.404296875,0.0,1552.11474609375,1895.4371337890625,0.0,3829.040283203125,0.9082836508750916,1.0,0.0,3.0,1.0,0.0
17851500,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7847256064414978,0.4247652292251587,0.3879432082176208,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9074406027793884,0.6653874516487122,0.6338107585906982,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8612982630729675,0.5699867606163025,0.4016664028167724,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7911449670791626,0.4355218708515167,0.4183489680290222,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.650577187538147,0.2390339225530624,1.107830286026001,284.8773803710937,284.95001220703125,300.0506896972656,292.389892578125,298.0214233398437,297.2310485839844,284.8767395019531,1.0,0.7031988501548767,0.3731591403484344,0.3731591403484344,1.0,1.0,-3.5423743724823,0.9914856553077698,2.550888776779175,0.191424623131752,0.8388486504554749,0.8388486504554749,0.0,273.3874816894531,279.0,59936.87890625,0.0,4188.5830078125,1.0,278.8993225097656,282.9253845214844,295.4248352050781,299.3495483398437,293.1499938964844,293.1499938964844,278.8500061035156,38225.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526275396347046,1.0,0.0,0.0,3.561236619949341,3.5612621307373047,8.462426990263339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.73046875,0.0,1533.8670654296875,1895.4371337890625,0.0,3886.602294921875,0.8991290330886841,1.0,0.0,3.0,1.0,0.0
17851560,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7831251621246338,0.424194186925888,0.3874711394309997,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9057474732398988,0.6650186777114868,0.6335266828536987,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8605722188949585,0.5712254643440247,0.4025498628616333,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7898711562156677,0.4354709088802337,0.4183722734451294,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6495164036750793,0.2389044612646103,1.1076443195343018,284.9072265625,284.95001220703125,300.0320129394531,292.37261962890625,298.0131225585937,297.2279968261719,284.9082336425781,1.0,0.7040793895721436,0.3728104829788208,0.3728104829788208,1.0,1.0,-3.542333602905273,0.9903926849365234,2.55194091796875,0.1903719902038574,0.8394797444343567,0.8394797444343567,0.0,275.21697998046875,282.0,59638.08203125,0.0,4199.55029296875,1.0,278.8584289550781,282.9512939453125,295.3969116210937,299.2661437988281,293.1499938964844,293.1499938964844,279.1499938964844,38828.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547989964485168,1.0,0.0,0.0,3.481804609298706,3.4818294048309326,8.089135121736035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.615234375,0.0,1449.84326171875,1895.4371337890625,0.0,3906.0908203125,0.8844507336616516,1.0,0.0,3.0,1.0,0.0
17851620,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.781249463558197,0.424134761095047,0.3872869908809662,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9037628769874572,0.6653996109962463,0.6337276101112366,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8603733777999878,0.5747799873352051,0.4049097001552582,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7884522080421448,0.4361411929130554,0.4189180135726928,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6482685804367065,0.2391001284122467,1.1084468364715576,284.9960632324219,284.95001220703125,299.9964904785156,292.3412780761719,298.004638671875,297.2321472167969,284.99530029296875,1.0,0.7059974074363708,0.3721131682395935,0.3721131682395935,1.0,1.0,-3.54680609703064,0.9896973967552184,2.5571086406707764,0.1885915100574493,0.920464813709259,0.920464813709259,0.0,277.96856689453125,285.0,58979.80859375,0.0,4228.00146484375,1.0,279.14111328125,283.0604858398437,295.3214111328125,299.075927734375,293.1499938964844,293.1499938964844,278.8500061035156,33517.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472512602806092,1.0,0.0,0.0,3.596869945526123,3.5968949794769287,8.632622439108673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.271484375,0.0,1539.99072265625,1895.4371337890625,0.0,3838.16552734375,0.9059315323829652,1.0,0.0,3.0,1.0,0.0
