time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.781249463558197,0.424134761095047,0.3872869908809662,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9037628769874572,0.6653996109962463,0.6337276101112366,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8603733777999878,0.5747799873352051,0.4049097001552582,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7884522080421448,0.4361411929130554,0.4189180135726928,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6482685804367065,0.2391001284122467,1.1084468364715576,284.9960632324219,284.95001220703125,299.9964904785156,292.3412780761719,298.004638671875,297.2321472167969,284.99530029296875,1.0,0.7059974074363708,0.3721131682395935,0.3721131682395935,1.0,1.0,-3.54680609703064,0.9896973967552184,2.5571086406707764,0.1885915100574493,0.920464813709259,0.920464813709259,0.0,277.96856689453125,285.0,58979.80859375,0.0,4228.00146484375,1.0,279.14111328125,283.0604858398437,295.3214111328125,299.075927734375,293.1499938964844,293.1499938964844,278.8500061035156,33517.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472512602806092,1.0,0.0,0.0,3.596869945526123,3.5968949794769287,8.632622439108673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.271484375,0.0,1539.99072265625,1895.4371337890625,0.0,3838.16552734375,0.9059315323829652,1.0,0.0,3.0,1.0,0.0
17851740,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7788004279136658,0.4231165647506714,0.386725902557373,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9012476801872252,0.6647490859031677,0.6335192322731018,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8595293760299683,0.5771870613098145,0.4068509042263031,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7865504622459412,0.4361293911933899,0.4192181527614593,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6466830968856812,0.23892143368721,1.1087908744812012,284.90576171875,284.95001220703125,299.9649353027344,292.31549072265625,297.9906921386719,297.2271728515625,284.90643310546875,1.0,0.7077926993370056,0.3714437186717987,0.3714437186717987,1.0,1.0,-3.548999309539795,0.988332450389862,2.560666799545288,0.186862975358963,0.837857186794281,0.837857186794281,0.0,281.1441955566406,285.0,59608.81640625,0.0,4253.04052734375,1.0,278.8597412109375,282.9566345214844,295.3404235839844,299.2030639648437,293.1499938964844,293.1499938964844,278.8500061035156,38842.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555761814117432,1.0,0.0,0.0,3.475956678390503,3.475981473922729,8.061986136453925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.6298828125,0.0,1443.5784912109375,1895.4371337890625,0.0,3913.05517578125,0.883152425289154,1.0,0.0,3.0,1.0,0.0
17851800,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7786831855773926,0.4230825006961822,0.3866913318634033,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.901126742362976,0.6647266745567322,0.6334954500198364,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8594793677330017,0.5772937536239624,0.4069226086139679,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7864566445350647,0.4361316859722137,0.4192201197147369,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6466045379638672,0.2389139384031295,1.1087712049484253,284.90655517578125,284.95001220703125,299.96368408203125,292.31451416015625,297.9901733398437,297.2270202636719,284.9071655273437,1.0,0.7078604698181152,0.3714158236980438,0.3714158236980438,1.0,1.0,-3.548993825912476,0.9882444739341736,2.5607495307922363,0.1867743581533432,0.837230384349823,0.837230384349823,0.0,281.284423828125,288.0,59533.30078125,0.0,4253.87744140625,1.0,278.85845947265625,282.95635986328125,295.3378295898437,299.19781494140625,293.1499938964844,293.1499938964844,279.1499938964844,38771.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556077122688292,1.0,0.0,0.0,3.47327733039856,3.473302125930786,8.049561870393518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.4921875,0.0,1440.1580810546875,1895.4371337890625,0.0,3913.337158203125,0.882415235042572,1.0,0.0,3.0,1.0,0.0
17851860,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7768663167953491,0.4230301678180694,0.3865151107311249,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.899196207523346,0.6649963855743408,0.63360595703125,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.859237551689148,0.5806786417961121,0.4091912508010864,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7850774526596069,0.4367970526218414,0.4197609722614288,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6453931927680969,0.2390960454940796,1.1095232963562012,284.9967956542969,284.95001220703125,299.9338684082031,292.29266357421875,297.98291015625,297.2304992675781,284.9960021972656,1.0,0.709740936756134,0.3707546293735504,0.3707546293735504,1.0,1.0,-3.5531909465789795,0.9875562787055968,2.565634727478028,0.1850748807191848,0.9192299246788024,0.9192299246788024,0.0,284.0473937988281,291.0,58879.86328125,0.0,4281.78076171875,1.0,279.1410217285156,283.0637512207031,295.27130126953125,299.0161437988281,293.1499938964844,293.1499938964844,278.8500061035156,33469.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477697610855104,1.0,0.0,0.0,3.588423013687134,3.5884480476379395,8.592124913775478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.744140625,0.0,1529.967041015625,1895.4371337890625,0.0,3842.84814453125,0.9040311574935912,1.0,0.0,3.0,1.0,0.0
17851920,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7768663167953491,0.4230301678180694,0.3865151107311249,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.899196207523346,0.6649963855743408,0.63360595703125,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.859237551689148,0.5806786417961121,0.4091912508010864,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7850774526596069,0.4367970526218414,0.4197609722614288,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6453931927680969,0.2390960454940796,1.1095232963562012,284.9967956542969,284.95001220703125,299.9338684082031,292.29266357421875,297.98291015625,297.2304992675781,284.9960021972656,1.0,0.709740936756134,0.3707546293735504,0.3707546293735504,1.0,1.0,-3.5531909465789795,0.9875562787055968,2.565634727478028,0.1850748807191848,0.9192299246788024,0.9192299246788024,0.0,284.0473937988281,291.0,58879.86328125,0.0,4281.78076171875,1.0,279.1410217285156,283.0637512207031,295.27130126953125,299.0161437988281,293.1499938964844,293.1499938964844,278.8500061035156,33469.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477697610855104,1.0,0.0,0.0,3.588423013687134,3.5884480476379395,8.592124913775478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.744140625,0.0,1529.967041015625,1895.4371337890625,0.0,3842.84814453125,0.9040311574935912,1.0,0.0,3.0,1.0,0.0
17851980,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7743719816207886,0.421986311674118,0.3859308958053589,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8965659141540527,0.6641924381256104,0.633256733417511,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8582665324211121,0.5829620957374573,0.4110497832298279,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7831323146820068,0.4367844760417938,0.4200635552406311,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6437714695930481,0.2388919591903686,1.1097846031188965,284.9073486328125,284.95001220703125,299.90728759765625,292.27606201171875,297.9696960449219,297.2245483398437,284.90899658203125,1.0,0.7115565538406372,0.370093435049057,0.370093435049057,1.0,1.0,-3.5549910068511963,0.9860808253288268,2.5689101219177246,0.1833328902721405,0.835976779460907,0.835976779460907,0.0,287.3824462890625,294.0,59392.984375,0.0,4306.81591796875,1.0,278.8585205078125,282.95330810546875,295.29852294921875,299.148681640625,293.1499938964844,293.1499938964844,279.1499938964844,38860.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559540152549744,1.0,0.0,0.0,3.46272349357605,3.4627480506896973,8.000717457434803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.544921875,0.0,1429.377685546875,1895.4371337890625,0.0,3916.438720703125,0.8801749348640442,1.0,0.0,3.0,1.0,0.0
17852040,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7743719816207886,0.421986311674118,0.3859308958053589,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8965659141540527,0.6641924381256104,0.633256733417511,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8582665324211121,0.5829620957374573,0.4110497832298279,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7831323146820068,0.4367844760417938,0.4200635552406311,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6437714695930481,0.2388919591903686,1.1097846031188965,284.9073486328125,284.95001220703125,299.90728759765625,292.27606201171875,297.9696960449219,297.2245483398437,284.90899658203125,1.0,0.7115565538406372,0.370093435049057,0.370093435049057,1.0,1.0,-3.5549910068511963,0.9860808253288268,2.5689101219177246,0.1833328902721405,0.835976779460907,0.835976779460907,0.0,287.3824462890625,294.0,59392.984375,0.0,4306.81591796875,1.0,278.8585205078125,282.95330810546875,295.29852294921875,299.148681640625,293.1499938964844,293.1499938964844,279.1499938964844,38860.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559540152549744,1.0,0.0,0.0,3.46272349357605,3.4627480506896973,8.000717457434803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.544921875,0.0,1429.377685546875,1895.4371337890625,0.0,3916.438720703125,0.8801749348640442,1.0,0.0,3.0,1.0,0.0
17852100,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7732526659965515,0.4219253063201904,0.3856877982616424,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8953609466552734,0.6642297506332397,0.633087694644928,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8578999638557434,0.584575891494751,0.412014901638031,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7822500467300415,0.4370692670345306,0.4202099144458771,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6430116295814514,0.2389380186796188,1.10978364944458,285.0113525390625,284.95001220703125,299.89532470703125,292.2698669433594,297.96649169921875,297.2257080078125,285.0116577148437,1.0,0.7124155163764954,0.3697628378868103,0.3697628378868103,1.0,1.0,-3.555824279785156,0.985326647758484,2.570497512817383,0.182328924536705,0.9097035527229308,0.9097035527229308,0.0,288.918212890625,294.0,58699.43359375,0.0,4318.37744140625,1.0,279.0972900390625,283.0777893066406,295.2385559082031,298.93487548828125,293.1499938964844,293.1499938964844,279.1499938964844,33926.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499086141586304,1.0,0.0,0.0,3.5201516151428223,3.52017593383789,8.268296483038284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.6220703125,0.0,1456.697265625,1895.4371337890625,0.0,3862.138916015625,0.8904083371162415,1.0,0.0,3.0,1.0,0.0
17852160,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7726188898086548,0.4219484627246856,0.385759949684143,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.894646167755127,0.6643816232681274,0.6332714557647705,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8579896688461304,0.5862602591514587,0.4132254421710968,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7818008661270142,0.4374532103538513,0.4206021726131439,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6425957679748535,0.23906210064888,1.1104639768600464,284.9969177246094,284.95001220703125,299.88427734375,292.26513671875,297.96435546875,297.2278747558594,284.99578857421875,1.0,0.7133909463882446,0.3694368004798889,0.3694368004798889,1.0,1.0,-3.5588767528533936,0.985298752784729,2.573577880859375,0.1816111654043197,0.9183516502380372,0.9183516502380372,0.0,290.1430358886719,297.0,58825.640625,0.0,4333.97705078125,1.0,279.14190673828125,283.0650939941406,295.2411193847656,298.9792785644531,293.1499938964844,293.1499938964844,278.8500061035156,33346.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947641134262085,1.0,0.0,0.0,3.5851316452026367,3.5851566791534424,8.576370191804017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.91015625,0.0,1525.3104248046875,1895.4371337890625,0.0,3841.68701171875,0.9029166102409364,1.0,0.0,3.0,1.0,0.0
17852220,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7702348828315735,0.4209222197532654,0.3851929306983948,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8920896053314209,0.6635276079177856,0.6328718066215515,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8570646643638611,0.5885003805160522,0.415052205324173,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7799428701400757,0.4374434351921081,0.4209081828594208,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6410461664199829,0.2388511598110199,1.1106892824172974,284.90972900390625,284.95001220703125,299.8650817871094,292.2601928710937,297.9533996582031,297.22216796875,284.9104309082031,1.0,0.7151722311973572,0.3687847256660461,0.3687847256660461,1.0,1.0,-3.5605595111846924,0.9838058948516846,2.576753616333008,0.1798878461122512,0.8378493189811707,0.8378493189811707,0.0,293.45294189453125,300.0,59407.09765625,0.0,4358.60888671875,1.0,278.8585510253906,282.9562072753906,295.2799987792969,299.1230773925781,293.1499938964844,293.1499938964844,279.1499938964844,38617.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553486704826356,1.0,0.0,0.0,3.464702844619751,3.4647274017333984,8.009866974134638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.35107421875,0.0,1429.7847900390625,1895.4371337890625,0.0,3911.01708984375,0.8804343342781067,1.0,0.0,3.0,1.0,0.0
17852280,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7702348828315735,0.4209222197532654,0.3851929306983948,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8920896053314209,0.6635276079177856,0.6328718066215515,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8570646643638611,0.5885003805160522,0.415052205324173,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7799428701400757,0.4374434351921081,0.4209081828594208,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6410461664199829,0.2388511598110199,1.1106892824172974,284.90972900390625,284.95001220703125,299.8650817871094,292.2601928710937,297.9533996582031,297.22216796875,284.9104309082031,1.0,0.7151722311973572,0.3687847256660461,0.3687847256660461,1.0,1.0,-3.5605595111846924,0.9838058948516846,2.576753616333008,0.1798878461122512,0.8378493189811707,0.8378493189811707,0.0,293.45294189453125,300.0,59407.09765625,0.0,4358.60888671875,1.0,278.8585510253906,282.9562072753906,295.2799987792969,299.1230773925781,293.1499938964844,293.1499938964844,279.1499938964844,38617.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553486704826356,1.0,0.0,0.0,3.464702844619751,3.4647274017333984,8.009866974134638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.35107421875,0.0,1429.7847900390625,1895.4371337890625,0.0,3911.01708984375,0.8804343342781067,1.0,0.0,3.0,1.0,0.0
17852340,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7685493230819702,0.4208737015724182,0.3850248754024505,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8902090787887573,0.6636464595794678,0.6328334808349609,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8568018078804016,0.5917406678199768,0.4171963036060333,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.778662383556366,0.4380964338779449,0.4214411675930023,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6399129033088684,0.2390051782131195,1.1113204956054688,284.9974670410156,284.95001220703125,299.8500061035156,292.2616271972656,297.9502258300781,297.2254638671875,284.9967041015625,1.0,0.7169749736785889,0.3681326508522033,0.3681326508522033,1.0,1.0,-3.564282417297364,0.982976496219635,2.581305980682373,0.1781689822673797,0.9187945127487184,0.9187945127487184,0.0,296.2066650390625,303.0,58829.54296875,0.0,4385.38427734375,1.0,279.1409912109375,283.0663146972656,295.2370300292969,298.9713134765625,293.1499938964844,293.1499938964844,278.8500061035156,33404.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468681812286376,1.0,0.0,0.0,3.582977294921875,3.5830020904541016,8.56606561683293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.826171875,0.0,1523.281005859375,1895.4371337890625,0.0,3834.704833984375,0.902691125869751,1.0,0.0,3.0,1.0,0.0
17852400,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7685493230819702,0.4208737015724182,0.3850248754024505,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8902090787887573,0.6636464595794678,0.6328334808349609,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8568018078804016,0.5917406678199768,0.4171963036060333,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.778662383556366,0.4380964338779449,0.4214411675930023,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6399129033088684,0.2390051782131195,1.1113204956054688,284.9974670410156,284.95001220703125,299.8500061035156,292.2616271972656,297.9502258300781,297.2254638671875,284.9967041015625,1.0,0.7169749736785889,0.3681326508522033,0.3681326508522033,1.0,1.0,-3.564282417297364,0.982976496219635,2.581305980682373,0.1781689822673797,0.9187945127487184,0.9187945127487184,0.0,296.2066650390625,303.0,58829.54296875,0.0,4385.38427734375,1.0,279.1409912109375,283.0663146972656,295.2370300292969,298.9713134765625,293.1499938964844,293.1499938964844,278.8500061035156,33404.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468681812286376,1.0,0.0,0.0,3.582977294921875,3.5830020904541016,8.56606561683293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.826171875,0.0,1523.281005859375,1895.4371337890625,0.0,3834.704833984375,0.902691125869751,1.0,0.0,3.0,1.0,0.0
17852460,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7662410140037537,0.4198527038097381,0.3844566941261291,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8876986503601074,0.6627388596534729,0.6323772072792053,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8558923006057739,0.5939233899116516,0.4189810752868652,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7768588662147522,0.4380773305892944,0.4217352271080017,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6384096741676331,0.2387820333242416,1.1114836931228638,284.9095764160156,284.95001220703125,299.8385009765625,292.2685241699219,297.9415283203125,297.2198181152344,284.91082763671875,1.0,0.7187238335609436,0.3674834370613098,0.3674834370613098,1.0,1.0,-3.565755844116211,0.9814177751541138,2.5843381881713867,0.176432117819786,0.8379660248756409,0.8379660248756409,0.0,299.5176086425781,306.0,59430.38671875,0.0,4409.517578125,1.0,278.8585205078125,282.9562683105469,295.2877502441406,299.1298522949219,293.1499938964844,293.1499938964844,279.1499938964844,38655.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543986916542052,1.0,0.0,0.0,3.464849710464477,3.464874267578125,8.010546252990025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.328125,0.0,1430.2158203125,1895.4371337890625,0.0,3902.501220703125,0.8804582357406616,1.0,0.0,3.0,1.0,0.0
17852520,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7662410140037537,0.4198527038097381,0.3844566941261291,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8876986503601074,0.6627388596534729,0.6323772072792053,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8558923006057739,0.5939233899116516,0.4189810752868652,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7768588662147522,0.4380773305892944,0.4217352271080017,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6384096741676331,0.2387820333242416,1.1114836931228638,284.9095764160156,284.95001220703125,299.8385009765625,292.2685241699219,297.9415283203125,297.2198181152344,284.91082763671875,1.0,0.7187238335609436,0.3674834370613098,0.3674834370613098,1.0,1.0,-3.565755844116211,0.9814177751541138,2.5843381881713867,0.176432117819786,0.8379660248756409,0.8379660248756409,0.0,299.5176086425781,306.0,59430.38671875,0.0,4409.517578125,1.0,278.8585205078125,282.9562683105469,295.2877502441406,299.1298522949219,293.1499938964844,293.1499938964844,279.1499938964844,38655.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543986916542052,1.0,0.0,0.0,3.464849710464477,3.464874267578125,8.010546252990025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.328125,0.0,1430.2158203125,1895.4371337890625,0.0,3902.501220703125,0.8804582357406616,1.0,0.0,3.0,1.0,0.0
17852580,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7646260261535645,0.4198178052902221,0.3842974603176117,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8858627080917358,0.6628162860870361,0.6322959065437317,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8556423187255859,0.5971207022666931,0.4210919439792633,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7756301164627075,0.4387304484844208,0.4222649931907654,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6373175978660583,0.2389294207096099,1.1120750904083252,284.9985046386719,284.95001220703125,299.8297424316406,292.279541015625,297.9402160644531,297.22320556640625,284.9977722167969,1.0,0.7204989790916443,0.3668341934680938,0.3668341934680938,1.0,1.0,-3.5693461894989014,0.9805455803871156,2.5888006687164307,0.174704909324646,0.9204220175743104,0.9204220175743104,0.0,302.2625732421875,309.0,58885.69140625,0.0,4435.96826171875,1.0,279.1409912109375,283.0667419433594,295.25439453125,298.9895324707031,293.1499938964844,293.1499938964844,278.8500061035156,33351.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457760453224182,1.0,0.0,0.0,3.586085557937622,3.586110591888428,8.58093471833854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.001953125,0.0,1526.4315185546875,1895.4371337890625,0.0,3824.83056640625,0.90336412191391,1.0,0.0,3.0,1.0,0.0
17852640,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7646260261535645,0.4198178052902221,0.3842974603176117,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8858627080917358,0.6628162860870361,0.6322959065437317,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8556423187255859,0.5971207022666931,0.4210919439792633,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7756301164627075,0.4387304484844208,0.4222649931907654,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6373175978660583,0.2389294207096099,1.1120750904083252,284.9985046386719,284.95001220703125,299.8297424316406,292.279541015625,297.9402160644531,297.22320556640625,284.9977722167969,1.0,0.7204989790916443,0.3668341934680938,0.3668341934680938,1.0,1.0,-3.5693461894989014,0.9805455803871156,2.5888006687164307,0.174704909324646,0.9204220175743104,0.9204220175743104,0.0,302.2625732421875,309.0,58885.69140625,0.0,4435.96826171875,1.0,279.1409912109375,283.0667419433594,295.25439453125,298.9895324707031,293.1499938964844,293.1499938964844,278.8500061035156,33351.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457760453224182,1.0,0.0,0.0,3.586085557937622,3.586110591888428,8.58093471833854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.001953125,0.0,1526.4315185546875,1895.4371337890625,0.0,3824.83056640625,0.90336412191391,1.0,0.0,3.0,1.0,0.0
17852700,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7637513875961304,0.4193562865257263,0.3841876089572906,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8848810195922852,0.6624069213867188,0.6322434544563293,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.855431079864502,0.5982247591018677,0.4221050143241882,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7749733328819275,0.4387717247009277,0.4225438237190246,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.63675856590271,0.2388563603162765,1.112510085105896,284.8822631835937,284.95001220703125,299.8263244628906,292.2865295410156,297.9369201660156,297.220947265625,284.8813781738281,1.0,0.7214265465736389,0.3665095865726471,0.3665095865726471,1.0,1.0,-3.571235418319702,0.9801315069198608,2.591103792190552,0.1739741861820221,0.8393682837486267,0.8393682837486267,0.0,303.7471008300781,309.0,59723.35546875,0.0,4450.13720703125,1.0,278.8996887207031,282.9349365234375,295.3153686523437,299.2112731933594,293.1499938964844,293.1499938964844,278.8500061035156,37911.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515641927719116,1.0,0.0,0.0,3.545673370361328,3.545698642730713,8.388624905819597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.3916015625,0.0,1513.9818115234375,1895.4371337890625,0.0,3877.04296875,0.8954781889915466,1.0,0.0,3.0,1.0,0.0
17852760,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7624042630195618,0.418806791305542,0.3837397992610931,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8834120035171509,0.6618645787239075,0.6317995190620422,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8547539114952087,0.599240243434906,0.4228366017341614,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7738905549049377,0.4387073814868927,0.4225567877292633,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6358659863471985,0.2386984527111053,1.1122063398361206,284.91070556640625,284.95001220703125,299.8235168457031,292.29443359375,297.9330139160156,297.2176208496094,284.9115905761719,1.0,0.7222225666046143,0.3661984205245971,0.3661984205245971,1.0,1.0,-3.5706946849823,0.9789795279502868,2.591715335845948,0.1729962676763534,0.8402093052864075,0.8402093052864075,0.0,305.568603515625,312.0,59526.7421875,0.0,4459.7861328125,1.0,278.85845947265625,282.9565734863281,295.31317138671875,299.1580810546875,293.1499938964844,293.1499938964844,279.1499938964844,38561.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532142877578736,1.0,0.0,0.0,3.4712300300598145,3.471254825592041,8.040075272219838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.97314453125,0.0,1436.4493408203125,1895.4371337890625,0.0,3891.87255859375,0.8818929195404053,1.0,0.0,3.0,1.0,0.0
17852820,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7608455419540405,0.4187750518321991,0.3835829496383667,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8816084861755371,0.661892294883728,0.6316715478897095,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8544993996620178,0.6023746728897095,0.4249024391174316,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7727012038230896,0.4393536448478699,0.4230798184871673,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6348043084144592,0.2388358563184738,1.1127537488937378,284.99920654296875,284.95001220703125,299.819580078125,292.3128662109375,297.9330749511719,297.220947265625,284.9984436035156,1.0,0.7239712476730347,0.3655760586261749,0.3655760586261749,1.0,1.0,-3.574116468429565,0.9781286120414734,2.595987796783448,0.1713355779647827,0.9225803017616272,0.9225803017616272,0.0,308.3163452148437,315.0,58983.765625,0.0,4485.876953125,1.0,279.1410522460937,283.06597900390625,295.287353515625,299.0268249511719,293.1499938964844,293.1499938964844,278.8500061035156,33325.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445319175720216,1.0,0.0,0.0,3.592791080474853,3.592816114425659,8.613054660600028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.234375,0.0,1533.89990234375,1895.4371337890625,0.0,3813.570068359375,0.9048674702644348,1.0,0.0,3.0,1.0,0.0
17852880,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7608455419540405,0.4187750518321991,0.3835829496383667,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8816084861755371,0.661892294883728,0.6316715478897095,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8544993996620178,0.6023746728897095,0.4249024391174316,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7727012038230896,0.4393536448478699,0.4230798184871673,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6348043084144592,0.2388358563184738,1.1127537488937378,284.99920654296875,284.95001220703125,299.819580078125,292.3128662109375,297.9330749511719,297.220947265625,284.9984436035156,1.0,0.7239712476730347,0.3655760586261749,0.3655760586261749,1.0,1.0,-3.574116468429565,0.9781286120414734,2.595987796783448,0.1713355779647827,0.9225803017616272,0.9225803017616272,0.0,308.3163452148437,315.0,58983.765625,0.0,4485.876953125,1.0,279.1410522460937,283.06597900390625,295.287353515625,299.0268249511719,293.1499938964844,293.1499938964844,278.8500061035156,33325.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445319175720216,1.0,0.0,0.0,3.592791080474853,3.592816114425659,8.613054660600028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.234375,0.0,1533.89990234375,1895.4371337890625,0.0,3813.570068359375,0.9048674702644348,1.0,0.0,3.0,1.0,0.0
17852940,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7586949467658997,0.4177616536617279,0.3830276727676391,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.879204511642456,0.6608854532241821,0.6311283707618713,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8536148071289062,0.6044105887413025,0.4265950322151184,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.771012008190155,0.4393168985843658,0.42336305975914,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6333910822868347,0.2385918051004409,1.1128391027450562,284.90777587890625,284.95001220703125,299.8178100585937,292.3345947265625,297.92706298828125,297.2152709960937,284.90924072265625,1.0,0.7256675362586975,0.3649536967277527,0.3649536967277527,1.0,1.0,-3.575283527374268,0.9765428900718688,2.598740816116333,0.1696589738130569,0.8396867513656616,0.8396867513656616,0.0,311.6274108886719,318.0,59615.64453125,0.0,4509.27880859375,1.0,278.85845947265625,282.9510803222656,295.35357666015625,299.2063293457031,293.1499938964844,293.1499938964844,279.1499938964844,38640.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952018678188324,1.0,0.0,0.0,3.4776699542999268,3.4776947498321533,8.069934551713231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.99755859375,0.0,1443.9996337890625,1895.4371337890625,0.0,3881.129638671875,0.8832582235336304,1.0,0.0,3.0,1.0,0.0
17853000,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7586949467658997,0.4177616536617279,0.3830276727676391,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.879204511642456,0.6608854532241821,0.6311283707618713,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8536148071289062,0.6044105887413025,0.4265950322151184,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.771012008190155,0.4393168985843658,0.42336305975914,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6333910822868347,0.2385918051004409,1.1128391027450562,284.90777587890625,284.95001220703125,299.8178100585937,292.3345947265625,297.92706298828125,297.2152709960937,284.90924072265625,1.0,0.7256675362586975,0.3649536967277527,0.3649536967277527,1.0,1.0,-3.575283527374268,0.9765428900718688,2.598740816116333,0.1696589738130569,0.8396867513656616,0.8396867513656616,0.0,311.6274108886719,318.0,59615.64453125,0.0,4509.27880859375,1.0,278.85845947265625,282.9510803222656,295.35357666015625,299.2063293457031,293.1499938964844,293.1499938964844,279.1499938964844,38640.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952018678188324,1.0,0.0,0.0,3.4776699542999268,3.4776947498321533,8.069934551713231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.99755859375,0.0,1443.9996337890625,1895.4371337890625,0.0,3881.129638671875,0.8832582235336304,1.0,0.0,3.0,1.0,0.0
17853060,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7571985125541687,0.4177510142326355,0.3828785717487335,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.87744140625,0.6608818769454956,0.6309600472450256,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8533593416213989,0.6074857711791992,0.4286141693592071,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7698667645454407,0.4399679601192474,0.4238815307617187,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6323608160018921,0.2387260496616363,1.1133477687835691,285.0,284.95001220703125,299.8179016113281,292.3592834472656,297.9283447265625,297.2186584472656,284.9989318847656,1.0,0.7273894548416138,0.3643666505813598,0.3643666505813598,1.0,1.0,-3.5785574913024902,0.9757441878318788,2.602813482284546,0.1680905222892761,0.925361692905426,0.925361692905426,0.0,314.36993408203125,321.0,59113.5546875,0.0,4535.01025390625,1.0,279.14190673828125,283.0644836425781,295.3324584960937,299.0790710449219,293.1499938964844,293.1499938964844,278.8500061035156,33223.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430940747261048,1.0,0.0,0.0,3.603165864944458,3.603190898895264,8.662869959152886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.4365234375,0.0,1545.052978515625,1895.4371337890625,0.0,3800.540283203125,0.9069051146507264,1.0,0.0,3.0,1.0,0.0
17853120,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7571985125541687,0.4177510142326355,0.3828785717487335,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.87744140625,0.6608818769454956,0.6309600472450256,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8533593416213989,0.6074857711791992,0.4286141693592071,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7698667645454407,0.4399679601192474,0.4238815307617187,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6323608160018921,0.2387260496616363,1.1133477687835691,285.0,284.95001220703125,299.8179016113281,292.3592834472656,297.9283447265625,297.2186584472656,284.9989318847656,1.0,0.7273894548416138,0.3643666505813598,0.3643666505813598,1.0,1.0,-3.5785574913024902,0.9757441878318788,2.602813482284546,0.1680905222892761,0.925361692905426,0.925361692905426,0.0,314.36993408203125,321.0,59113.5546875,0.0,4535.01025390625,1.0,279.14190673828125,283.0644836425781,295.3324584960937,299.0790710449219,293.1499938964844,293.1499938964844,278.8500061035156,33223.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430940747261048,1.0,0.0,0.0,3.603165864944458,3.603190898895264,8.662869959152886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.4365234375,0.0,1545.052978515625,1895.4371337890625,0.0,3800.540283203125,0.9069051146507264,1.0,0.0,3.0,1.0,0.0
17853180,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7551180124282837,0.416749358177185,0.3823365867137909,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.875072717666626,0.6598027348518372,0.6303613781929016,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8524273633956909,0.6093001961708069,0.4301860332489013,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7682263255119324,0.4399306774139404,0.4241663515567779,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6309792399406433,0.2384713292121887,1.1134015321731567,284.9110717773437,284.95001220703125,299.8197021484375,292.38671875,297.92291259765625,297.2123413085937,284.91192626953125,1.0,0.7290554046630859,0.363779604434967,0.363779604434967,1.0,1.0,-3.5794928073883057,0.974189817905426,2.6053030490875244,0.1665053814649582,0.8442255258560181,0.8442255258560181,0.0,317.6937255859375,324.0,59793.265625,0.0,4557.8955078125,1.0,278.85858154296875,282.9540405273437,295.4048767089844,299.265380859375,293.1499938964844,293.1499938964844,279.1499938964844,38452.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505313634872437,1.0,0.0,0.0,3.488776922225952,3.4888017177581787,8.121564860630315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.30712890625,0.0,1454.7666015625,1895.4371337890625,0.0,3867.748046875,0.8857882618904114,1.0,0.0,3.0,1.0,0.0
17853240,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7551180124282837,0.416749358177185,0.3823365867137909,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.875072717666626,0.6598027348518372,0.6303613781929016,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8524273633956909,0.6093001961708069,0.4301860332489013,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7682263255119324,0.4399306774139404,0.4241663515567779,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6309792399406433,0.2384713292121887,1.1134015321731567,284.9110717773437,284.95001220703125,299.8197021484375,292.38671875,297.92291259765625,297.2123413085937,284.91192626953125,1.0,0.7290554046630859,0.363779604434967,0.363779604434967,1.0,1.0,-3.5794928073883057,0.974189817905426,2.6053030490875244,0.1665053814649582,0.8442255258560181,0.8442255258560181,0.0,317.6937255859375,324.0,59793.265625,0.0,4557.8955078125,1.0,278.85858154296875,282.9540405273437,295.4048767089844,299.265380859375,293.1499938964844,293.1499938964844,279.1499938964844,38452.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505313634872437,1.0,0.0,0.0,3.488776922225952,3.4888017177581787,8.121564860630315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.30712890625,0.0,1454.7666015625,1895.4371337890625,0.0,3867.748046875,0.8857882618904114,1.0,0.0,3.0,1.0,0.0
17853300,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7541775703430176,0.4167000651359558,0.3821098506450653,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.873971700668335,0.6596923470497131,0.6300608515739441,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8520384430885315,0.610663115978241,0.4309777319431305,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7674742937088013,0.440203309059143,0.4243029057979584,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6303178071975708,0.2384894341230392,1.113286375999451,285.01416015625,284.95001220703125,299.8211975097656,292.4013671875,297.9232177734375,297.2130432128906,285.01470947265625,1.0,0.7298376560211182,0.3634860813617706,0.3634860813617706,1.0,1.0,-3.5798301696777344,0.9733770489692688,2.6064531803131104,0.1655634492635727,0.917804718017578,0.917804718017578,0.0,319.232177734375,324.0,59085.11328125,0.0,4568.24365234375,1.0,279.09796142578125,283.0753173828125,295.3662109375,299.0758972167969,293.1499938964844,293.1499938964844,279.1499938964844,33826.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441395401954652,1.0,0.0,0.0,3.545534610748291,3.5455591678619385,8.387967795897566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.33203125,0.0,1484.138427734375,1895.4371337890625,0.0,3810.016357421875,0.8960826992988586,1.0,0.0,3.0,1.0,0.0
17853360,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7536678314208984,0.416751891374588,0.3822021186351776,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8733104467391968,0.6597113609313965,0.630115807056427,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8520628809928894,0.6121053099632263,0.4320210814476013,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7671115398406982,0.4405868649482727,0.4246914982795715,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6299608945846558,0.2385925650596618,1.1138637065887451,285.0010681152344,284.95001220703125,299.822998046875,292.41656494140625,297.9244689941406,297.2148742675781,284.9999694824219,1.0,0.7307372689247131,0.3631972968578338,0.3631972968578338,1.0,1.0,-3.5824222564697266,0.9732930660247804,2.6091291904449463,0.1648983508348465,0.928637683391571,0.928637683391571,0.0,320.45440673828125,327.0,59269.609375,0.0,4582.8603515625,1.0,279.1420593261719,283.0636901855469,295.3890686035156,299.1442565917969,293.1499938964844,293.1499938964844,278.8500061035156,33187.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415299296379088,1.0,0.0,0.0,3.613678932189941,3.613703966140747,8.71349527642451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1318359375,0.0,1556.912841796875,1895.4371337890625,0.0,3786.34716796875,0.9093206524848938,1.0,0.0,3.0,1.0,0.0
17853420,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7516578435897827,0.4157547056674957,0.3816702365875244,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8709784150123596,0.6585657000541687,0.6294517517089844,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8510834574699402,0.6137588620185852,0.433460533618927,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7655232548713684,0.4405443072319031,0.42497718334198,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.628606915473938,0.2383250594139099,1.113866925239563,284.909423828125,284.95001220703125,299.8275756835937,292.4485778808594,297.91961669921875,297.2083435058594,284.9100341796875,1.0,0.7323623299598694,0.3626197576522827,0.3626197576522827,1.0,1.0,-3.5830721855163574,0.9716730117797852,2.6113991737365723,0.163319244980812,0.845964789390564,0.845964789390564,0.0,323.7784729003906,330.0,59993.69140625,0.0,4604.99560546875,1.0,278.858642578125,282.9512634277344,295.4659118652344,299.3368835449219,293.1499938964844,293.1499938964844,279.1499938964844,38384.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488123655319214,1.0,0.0,0.0,3.503264904022217,3.503289699554444,8.18915793843189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.5595703125,0.0,1470.177001953125,1895.4371337890625,0.0,3852.256591796875,0.8888891935348511,1.0,0.0,3.0,1.0,0.0
17853480,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7516578435897827,0.4157547056674957,0.3816702365875244,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8709784150123596,0.6585657000541687,0.6294517517089844,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8510834574699402,0.6137588620185852,0.433460533618927,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7655232548713684,0.4405443072319031,0.42497718334198,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.628606915473938,0.2383250594139099,1.113866925239563,284.909423828125,284.95001220703125,299.8275756835937,292.4485778808594,297.91961669921875,297.2083435058594,284.9100341796875,1.0,0.7323623299598694,0.3626197576522827,0.3626197576522827,1.0,1.0,-3.5830721855163574,0.9716730117797852,2.6113991737365723,0.163319244980812,0.845964789390564,0.845964789390564,0.0,323.7784729003906,330.0,59993.69140625,0.0,4604.99560546875,1.0,278.858642578125,282.9512634277344,295.4659118652344,299.3368835449219,293.1499938964844,293.1499938964844,279.1499938964844,38384.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488123655319214,1.0,0.0,0.0,3.503264904022217,3.503289699554444,8.18915793843189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.5595703125,0.0,1470.177001953125,1895.4371337890625,0.0,3852.256591796875,0.8888891935348511,1.0,0.0,3.0,1.0,0.0
