time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7502668499946594,0.4157540500164032,0.3815384209156036,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8692581653594971,0.6584200263023376,0.6291585564613342,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8507133722305298,0.6164746284484863,0.4352304339408874,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7644523978233337,0.4411871433258056,0.4254941046237945,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6276150941848755,0.2384349703788757,1.114282250404358,285.0013427734375,284.95001220703125,299.8332214355469,292.482421875,297.9218139648437,297.2109069824219,285.0005187988281,1.0,0.7340073585510254,0.3620422184467315,0.3620422184467315,1.0,1.0,-3.5858030319213867,0.9707195162773132,2.6150834560394287,0.1617772579193115,0.9315248131752014,0.9315248131752014,0.0,326.5256042480469,333.0,59458.03125,0.0,4629.38818359375,1.0,279.1413269042969,283.0639953613281,295.4556884765625,299.2216491699219,293.1499938964844,293.1499938964844,278.8500061035156,33275.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398725032806396,1.0,0.0,0.0,3.623747825622559,3.6237733364105225,8.7621214106548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.4853515625,0.0,1569.243408203125,1895.4371337890625,0.0,3771.28515625,0.9118722677230836,1.0,0.0,3.0,1.0,0.0
17853600,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7502668499946594,0.4157540500164032,0.3815384209156036,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8692581653594971,0.6584200263023376,0.6291585564613342,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8507133722305298,0.6164746284484863,0.4352304339408874,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7644523978233337,0.4411871433258056,0.4254941046237945,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6276150941848755,0.2384349703788757,1.114282250404358,285.0013427734375,284.95001220703125,299.8332214355469,292.482421875,297.9218139648437,297.2109069824219,285.0005187988281,1.0,0.7340073585510254,0.3620422184467315,0.3620422184467315,1.0,1.0,-3.5858030319213867,0.9707195162773132,2.6150834560394287,0.1617772579193115,0.9315248131752014,0.9315248131752014,0.0,326.5256042480469,333.0,59458.03125,0.0,4629.38818359375,1.0,279.1413269042969,283.0639953613281,295.4556884765625,299.2216491699219,293.1499938964844,293.1499938964844,278.8500061035156,33275.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398725032806396,1.0,0.0,0.0,3.623747825622559,3.6237733364105225,8.7621214106548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.4853515625,0.0,1569.243408203125,1895.4371337890625,0.0,3771.28515625,0.9118722677230836,1.0,0.0,3.0,1.0,0.0
17853660,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7483158111572266,0.4147513806819916,0.3809980452060699,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8669724464416504,0.6572235226631165,0.6284419894218445,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8497331738471985,0.6180369257926941,0.4366041719913482,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7629053592681885,0.4411241114139557,0.4257593750953674,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6262857913970947,0.2381567060947418,1.114230990409851,284.9089050292969,284.95001220703125,299.8397216796875,292.5178527832031,297.91754150390625,297.2044677734375,284.9095458984375,1.0,0.7355971932411194,0.3614701926708221,0.3614701926708221,1.0,1.0,-3.586210250854492,0.969030737876892,2.6171796321868896,0.1602864861488342,0.8481413722038269,0.8481413722038269,0.0,329.84991455078125,321.0,60193.37890625,0.0,4650.8818359375,1.0,278.8585205078125,282.9505310058594,295.5351867675781,299.41851806640625,293.1499938964844,293.1499938964844,279.1499938964844,38391.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471229314804076,1.0,0.0,0.0,3.515385389328003,3.5154104232788086,8.245921208072104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.859375,0.0,1483.6251220703125,1895.4371337890625,0.0,3837.00634765625,0.8916184306144714,1.0,0.0,3.0,1.0,0.0
17853720,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7483158111572266,0.4147513806819916,0.3809980452060699,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8669724464416504,0.6572235226631165,0.6284419894218445,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8497331738471985,0.6180369257926941,0.4366041719913482,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7629053592681885,0.4411241114139557,0.4257593750953674,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6262857913970947,0.2381567060947418,1.114230990409851,284.9089050292969,284.95001220703125,299.8397216796875,292.5178527832031,297.91754150390625,297.2044677734375,284.9095458984375,1.0,0.7355971932411194,0.3614701926708221,0.3614701926708221,1.0,1.0,-3.586210250854492,0.969030737876892,2.6171796321868896,0.1602864861488342,0.8481413722038269,0.8481413722038269,0.0,329.84991455078125,321.0,60193.37890625,0.0,4650.8818359375,1.0,278.8585205078125,282.9505310058594,295.5351867675781,299.41851806640625,293.1499938964844,293.1499938964844,279.1499938964844,38391.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471229314804076,1.0,0.0,0.0,3.515385389328003,3.5154104232788086,8.245921208072104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.859375,0.0,1483.6251220703125,1895.4371337890625,0.0,3837.00634765625,0.8916184306144714,1.0,0.0,3.0,1.0,0.0
17853780,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7502729296684265,0.4147732555866241,0.3806086778640747,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8693609237670898,0.657045304775238,0.6278309226036072,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8532153964042664,0.6206918954849243,0.438117116689682,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7653735280036926,0.441764086484909,0.4259856343269348,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6279287934303284,0.2382758408784866,1.1133160591125488,285.0005798339844,284.95001220703125,299.8468933105469,292.5545654296875,297.9202575683594,297.2073059082031,284.9997253417969,1.0,0.7331635355949402,0.3608981370925903,0.3608981370925903,1.0,1.0,-3.5859947204589844,0.9671490788459778,2.618845701217652,0.1586287915706634,0.9333439469337464,0.9333439469337464,0.0,325.36883544921875,309.0,59621.01953125,0.0,4622.85888671875,1.0,279.14141845703125,283.063720703125,295.52752685546875,299.3045959472656,293.1499938964844,293.1499938964844,278.8500061035156,33329.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381267428398132,1.0,0.0,0.0,3.634084939956665,3.634110450744629,8.812181704342947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.59375,0.0,1581.6962890625,1895.4371337890625,0.0,3755.397705078125,0.9142469763755798,1.0,0.0,3.0,1.0,0.0
17853840,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7502729296684265,0.4147732555866241,0.3806086778640747,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8693609237670898,0.657045304775238,0.6278309226036072,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8532153964042664,0.6206918954849243,0.438117116689682,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7653735280036926,0.441764086484909,0.4259856343269348,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6279287934303284,0.2382758408784866,1.1133160591125488,285.0005798339844,284.95001220703125,299.8468933105469,292.5545654296875,297.9202575683594,297.2073059082031,284.9997253417969,1.0,0.7331635355949402,0.3608981370925903,0.3608981370925903,1.0,1.0,-3.5859947204589844,0.9671490788459778,2.618845701217652,0.1586287915706634,0.9333439469337464,0.9333439469337464,0.0,325.36883544921875,309.0,59621.01953125,0.0,4622.85888671875,1.0,279.14141845703125,283.063720703125,295.52752685546875,299.3045959472656,293.1499938964844,293.1499938964844,278.8500061035156,33329.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381267428398132,1.0,0.0,0.0,3.634084939956665,3.634110450744629,8.812181704342947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.59375,0.0,1581.6962890625,1895.4371337890625,0.0,3755.397705078125,0.9142469763755798,1.0,0.0,3.0,1.0,0.0
17853900,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.751997709274292,0.4143592417240143,0.3803492188453674,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8714816570281982,0.65651935338974,0.627469539642334,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8558225035667419,0.6215083003044128,0.4387944042682647,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7674243450164795,0.441806823015213,0.4260662794113159,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6293764114379883,0.2382092177867889,1.1127995252609253,284.8795471191406,284.95001220703125,299.85064697265625,292.5733337402344,297.9188842773437,297.2049865722656,284.8785095214844,1.0,0.7312735915184021,0.3606120944023132,0.3606120944023132,1.0,1.0,-3.5855460166931152,0.9660946726799012,2.6194512844085693,0.1578812301158905,0.8491243720054626,0.8491243720054626,0.0,321.6084899902344,309.0,60535.5703125,0.0,4598.587890625,1.0,278.8985900878906,282.9262390136719,295.6004333496094,299.5419921875,293.1499938964844,293.1499938964844,278.8500061035156,37812.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94375479221344,1.0,0.0,0.0,3.596271276473999,3.596297264099121,8.629750141153636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.7333984375,0.0,1570.964111328125,1895.4371337890625,0.0,3806.530517578125,0.9068121910095216,1.0,0.0,3.0,1.0,0.0
17853960,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7536178231239319,0.4138573110103607,0.3797266781330108,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8735572695732117,0.6558597087860107,0.6266878247261047,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8583826422691345,0.6222311854362488,0.439153790473938,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7694331407546997,0.4417441785335541,0.4258518815040588,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6307765245437622,0.2380672246217727,1.1114639043807983,284.9066772460937,284.95001220703125,299.8544921875,292.59228515625,297.9167785644531,297.20166015625,284.9078063964844,1.0,0.7289351224899292,0.3603579103946686,0.3603579103946686,1.0,1.0,-3.582426786422729,0.964292585849762,2.6181342601776123,0.1569182276725769,0.84797203540802,0.84797203540802,0.0,317.55389404296875,297.0,60290.328125,0.0,4565.1826171875,1.0,278.8581237792969,282.950439453125,295.6089172363281,299.5004577636719,293.1499938964844,293.1499938964844,279.1499938964844,38636.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451721906661988,1.0,0.0,0.0,3.5201096534729004,3.520134925842285,8.268099236374837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.5712890625,0.0,1490.635009765625,1895.4371337890625,0.0,3819.366943359375,0.8928563594818115,1.0,0.0,3.0,1.0,0.0
17854020,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7587940692901611,0.4140035510063171,0.3792254626750946,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8798122406005859,0.6557283997535706,0.6258847713470459,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8656282424926758,0.6249111890792847,0.4405075311660766,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.775294303894043,0.4424656927585602,0.4259201288223266,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6349436640739441,0.2383027225732803,1.1099563837051392,284.9999389648437,284.95001220703125,299.8623352050781,292.6307373046875,297.9205017089844,297.2055053710937,284.9991149902344,1.0,0.7238219380378723,0.3598495125770569,0.3598495125770569,1.0,1.0,-3.5807464122772217,0.962152361869812,2.61859393119812,0.1552508771419525,0.9335022568702698,0.9335022568702698,0.0,307.2662048339844,285.0,59707.078125,0.0,4497.6748046875,1.0,279.1414489746094,283.0650939941406,295.60260009765625,299.3856811523437,293.1499938964844,293.1499938964844,278.8500061035156,33393.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359130859375,1.0,0.0,0.0,3.637990951538086,3.63801646232605,8.831134437059518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.431640625,0.0,1586.7384033203125,1895.4371337890625,0.0,3735.218505859375,0.9151915311813354,1.0,0.0,3.0,1.0,0.0
17854080,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7587940692901611,0.4140035510063171,0.3792254626750946,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8798122406005859,0.6557283997535706,0.6258847713470459,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8656282424926758,0.6249111890792847,0.4405075311660766,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.775294303894043,0.4424656927585602,0.4259201288223266,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6349436640739441,0.2383027225732803,1.1099563837051392,284.9999389648437,284.95001220703125,299.8623352050781,292.6307373046875,297.9205017089844,297.2055053710937,284.9991149902344,1.0,0.7238219380378723,0.3598495125770569,0.3598495125770569,1.0,1.0,-3.5807464122772217,0.962152361869812,2.61859393119812,0.1552508771419525,0.9335022568702698,0.9335022568702698,0.0,307.2662048339844,285.0,59707.078125,0.0,4497.6748046875,1.0,279.1414489746094,283.0650939941406,295.60260009765625,299.3856811523437,293.1499938964844,293.1499938964844,278.8500061035156,33393.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359130859375,1.0,0.0,0.0,3.637990951538086,3.63801646232605,8.831134437059518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.431640625,0.0,1586.7384033203125,1895.4371337890625,0.0,3735.218505859375,0.9151915311813354,1.0,0.0,3.0,1.0,0.0
17854140,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7642505764961243,0.413188099861145,0.3783283233642578,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8864781260490417,0.6545795202255249,0.6246621012687683,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8732785582542419,0.626451849937439,0.4414626657962799,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7815559506416321,0.4425123333930969,0.425737977027893,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6394636034965515,0.2382018268108368,1.108062744140625,284.9071655273437,284.95001220703125,299.8702087402344,292.6695861816406,297.91778564453125,297.2007141113281,284.9078063964844,1.0,0.7181944251060486,0.3593411147594452,0.3593411147594452,1.0,1.0,-3.576857328414917,0.9593054056167604,2.6175520420074463,0.1535882651805877,0.8486756086349487,0.8486756086349487,0.0,296.5918273925781,273.0,60387.453125,0.0,4421.86669921875,1.0,278.8584289550781,282.9525146484375,295.6850280761719,299.5824890136719,293.1499938964844,293.1499938964844,279.1499938964844,38525.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427852034568788,1.0,0.0,0.0,3.524822235107422,3.524847507476806,8.29025282200746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.1962890625,0.0,1495.0836181640625,1895.4371337890625,0.0,3797.739501953125,0.8938497304916382,1.0,0.0,3.0,1.0,0.0
17854200,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7642505764961243,0.413188099861145,0.3783283233642578,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8864781260490417,0.6545795202255249,0.6246621012687683,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8732785582542419,0.626451849937439,0.4414626657962799,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7815559506416321,0.4425123333930969,0.425737977027893,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6394636034965515,0.2382018268108368,1.108062744140625,284.9071655273437,284.95001220703125,299.8702087402344,292.6695861816406,297.91778564453125,297.2007141113281,284.9078063964844,1.0,0.7181944251060486,0.3593411147594452,0.3593411147594452,1.0,1.0,-3.576857328414917,0.9593054056167604,2.6175520420074463,0.1535882651805877,0.8486756086349487,0.8486756086349487,0.0,296.5918273925781,273.0,60387.453125,0.0,4421.86669921875,1.0,278.8584289550781,282.9525146484375,295.6850280761719,299.5824890136719,293.1499938964844,293.1499938964844,279.1499938964844,38525.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427852034568788,1.0,0.0,0.0,3.524822235107422,3.524847507476806,8.29025282200746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.1962890625,0.0,1495.0836181640625,1895.4371337890625,0.0,3797.739501953125,0.8938497304916382,1.0,0.0,3.0,1.0,0.0
17854260,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7711535096168518,0.4134067595005035,0.3778422772884369,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8946688175201416,0.6544656157493591,0.6238222122192383,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8825497031211853,0.6291214823722839,0.4427685439586639,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7891637086868286,0.4432808458805084,0.4257972240447998,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6450398564338684,0.2385244369506836,1.1066950559616089,285.00030517578125,284.95001220703125,299.8779296875,292.7086181640625,297.92193603515625,297.2049865722656,284.9991149902344,1.0,0.7123492956161499,0.3589184284210205,0.3589184284210205,1.0,1.0,-3.5752503871917725,0.9574517607688904,2.6177985668182373,0.1521875560283661,0.9344663619995116,0.9344663619995116,0.0,284.85125732421875,261.0,59802.046875,0.0,4345.8525390625,1.0,279.14227294921875,283.067138671875,295.6797790527344,299.46954345703125,293.1499938964844,293.1499938964844,278.8500061035156,33320.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334914684295654,1.0,0.0,0.0,3.643026351928711,3.643051862716675,8.855598707668833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.1884765625,0.0,1592.1070556640625,1895.4371337890625,0.0,3713.102294921875,0.9160449504852296,1.0,0.0,3.0,1.0,0.0
17854320,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7711535096168518,0.4134067595005035,0.3778422772884369,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8946688175201416,0.6544656157493591,0.6238222122192383,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8825497031211853,0.6291214823722839,0.4427685439586639,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7891637086868286,0.4432808458805084,0.4257972240447998,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6450398564338684,0.2385244369506836,1.1066950559616089,285.00030517578125,284.95001220703125,299.8779296875,292.7086181640625,297.92193603515625,297.2049865722656,284.9991149902344,1.0,0.7123492956161499,0.3589184284210205,0.3589184284210205,1.0,1.0,-3.5752503871917725,0.9574517607688904,2.6177985668182373,0.1521875560283661,0.9344663619995116,0.9344663619995116,0.0,284.85125732421875,261.0,59802.046875,0.0,4345.8525390625,1.0,279.14227294921875,283.067138671875,295.6797790527344,299.46954345703125,293.1499938964844,293.1499938964844,278.8500061035156,33320.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334914684295654,1.0,0.0,0.0,3.643026351928711,3.643051862716675,8.855598707668833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.1884765625,0.0,1592.1070556640625,1895.4371337890625,0.0,3713.102294921875,0.9160449504852296,1.0,0.0,3.0,1.0,0.0
17854380,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7780783176422119,0.4126353859901428,0.3769691586494446,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9029221534729004,0.6533112525939941,0.6225764155387878,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8918977379798889,0.630615234375,0.443680852651596,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7968654036521912,0.4433494508266449,0.4256165623664856,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6508370637893677,0.2384890764951706,1.1049916744232178,284.9072265625,284.95001220703125,299.8852233886719,292.7474975585937,297.91943359375,297.2004699707031,284.90789794921875,1.0,0.7063244581222534,0.3584957718849182,0.3584957718849182,1.0,1.0,-3.5715420246124268,0.9549347162246704,2.616607427597046,0.1508152037858963,0.849590539932251,0.849590539932251,0.0,273.45166015625,249.0,60488.68359375,0.0,4266.37646484375,1.0,278.8584289550781,282.9545593261719,295.7632141113281,299.6678466796875,293.1499938964844,293.1499938964844,279.1499938964844,38512.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404594302177428,1.0,0.0,0.0,3.528932809829712,3.5289580821990967,8.309598911182547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.177734375,0.0,1499.5701904296875,1895.4371337890625,0.0,3776.621337890625,0.8947638869285583,1.0,0.0,3.0,1.0,0.0
17854440,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7780783176422119,0.4126353859901428,0.3769691586494446,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9029221534729004,0.6533112525939941,0.6225764155387878,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8918977379798889,0.630615234375,0.443680852651596,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7968654036521912,0.4433494508266449,0.4256165623664856,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6508370637893677,0.2384890764951706,1.1049916744232178,284.9072265625,284.95001220703125,299.8852233886719,292.7474975585937,297.91943359375,297.2004699707031,284.90789794921875,1.0,0.7063244581222534,0.3584957718849182,0.3584957718849182,1.0,1.0,-3.5715420246124268,0.9549347162246704,2.616607427597046,0.1508152037858963,0.849590539932251,0.849590539932251,0.0,273.45166015625,249.0,60488.68359375,0.0,4266.37646484375,1.0,278.8584289550781,282.9545593261719,295.7632141113281,299.6678466796875,293.1499938964844,293.1499938964844,279.1499938964844,38512.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404594302177428,1.0,0.0,0.0,3.528932809829712,3.5289580821990967,8.309598911182547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.177734375,0.0,1499.5701904296875,1895.4371337890625,0.0,3776.621337890625,0.8947638869285583,1.0,0.0,3.0,1.0,0.0
17854500,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7818958163261414,0.412698894739151,0.3765669167041778,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.907544195652008,0.6531714797019958,0.6219565868377686,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.896976113319397,0.6318712830543518,0.4441701769828796,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8010265827178955,0.4436768889427185,0.4255130589008331,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6540124416351318,0.238626167178154,1.104022741317749,285.0146179199219,284.95001220703125,299.888671875,292.76678466796875,297.92095947265625,297.2019958496094,285.0154113769531,1.0,0.7032285332679749,0.3582844138145447,0.3582844138145447,1.0,1.0,-3.5696043968200684,0.9536566138267516,2.615947723388672,0.1499908566474914,0.9252836108207704,0.9252836108207704,0.0,267.58319091796875,249.0,59710.7734375,0.0,4225.462890625,1.0,279.0989074707031,283.0790710449219,295.7300109863281,299.480224609375,293.1499938964844,293.1499938964844,279.1499938964844,33975.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339531064033508,1.0,0.0,0.0,3.5803756713867188,3.5804004669189453,8.553629982088751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.80859375,0.0,1524.513916015625,1895.4371337890625,0.0,3717.3212890625,0.9041468501091005,1.0,0.0,3.0,1.0,0.0
17854560,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7864673137664795,0.4128808975219726,0.3764943480491638,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9132176637649536,0.6531773209571838,0.6217042207717896,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9028401970863342,0.6332312226295471,0.4449377655982971,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.805867075920105,0.4441259503364563,0.4256703853607178,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.65779048204422,0.2388605028390884,1.1037883758544922,285.0009765625,284.95001220703125,299.8919372558594,292.78594970703125,297.9233703613281,297.2047424316406,284.999755859375,1.0,0.70024174451828,0.3580784201622009,0.3580784201622009,1.0,1.0,-3.570042133331299,0.953140676021576,2.616901397705078,0.1494453698396682,0.9358855485916138,0.9358855485916138,0.0,261.3594970703125,237.0,59904.0390625,0.0,4188.68310546875,1.0,279.14239501953125,283.0697326660156,295.7574462890625,299.55450439453125,293.1499938964844,293.1499938964844,278.8500061035156,33298.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312816858291626,1.0,0.0,0.0,3.647071123123169,3.647096872329712,8.875273920239124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.115234375,0.0,1596.6953125,1895.4371337890625,0.0,3692.8837890625,0.9169968962669371,1.0,0.0,3.0,1.0,0.0
17854620,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7948378920555115,0.4121319353580475,0.375637948513031,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9242027401924132,0.6520005464553833,0.6204333901405334,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.914444863796234,0.6346547603607178,0.445801705121994,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8145880103111267,0.4441945850849151,0.4254861772060394,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.665007472038269,0.2388653308153152,1.1022441387176514,284.90704345703125,284.95001220703125,299.8978271484375,292.8236694335937,297.92047119140625,297.2001647949219,284.90771484375,1.0,0.6940600275993347,0.3576663732528686,0.3576663732528686,1.0,1.0,-3.5664525032043457,0.9506973028182985,2.615755319595337,0.1481130719184875,0.8504673838615417,0.8504673838615417,0.0,249.7857666015625,225.0,60594.57421875,0.0,4108.732421875,1.0,278.8583679199219,282.95635986328125,295.8397521972656,299.7523498535156,293.1499938964844,293.1499938964844,279.1499938964844,38509.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383272528648376,1.0,0.0,0.0,3.5335190296173096,3.5335443019866943,8.331211347467615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.2548828125,0.0,1504.6788330078125,1895.4371337890625,0.0,3757.2236328125,0.8957923054695129,1.0,0.0,3.0,1.0,0.0
17854680,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7948378920555115,0.4121319353580475,0.375637948513031,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9242027401924132,0.6520005464553833,0.6204333901405334,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.914444863796234,0.6346547603607178,0.445801705121994,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8145880103111267,0.4441945850849151,0.4254861772060394,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.665007472038269,0.2388653308153152,1.1022441387176514,284.90704345703125,284.95001220703125,299.8978271484375,292.8236694335937,297.92047119140625,297.2001647949219,284.90771484375,1.0,0.6940600275993347,0.3576663732528686,0.3576663732528686,1.0,1.0,-3.5664525032043457,0.9506973028182985,2.615755319595337,0.1481130719184875,0.8504673838615417,0.8504673838615417,0.0,249.7857666015625,225.0,60594.57421875,0.0,4108.732421875,1.0,278.8583679199219,282.95635986328125,295.8397521972656,299.7523498535156,293.1499938964844,293.1499938964844,279.1499938964844,38509.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383272528648376,1.0,0.0,0.0,3.5335190296173096,3.5335443019866943,8.331211347467615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.2548828125,0.0,1504.6788330078125,1895.4371337890625,0.0,3757.2236328125,0.8957923054695129,1.0,0.0,3.0,1.0,0.0
17854740,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8048509955406189,0.4123909771442413,0.375179648399353,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9373285174369812,0.6518369317054749,0.619537889957428,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.928863525390625,0.6371985673904419,0.4470114707946777,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8243451118469238,0.4449654519557953,0.4255365431308746,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6736258268356323,0.2392698228359222,1.1011886596679688,285.0010681152344,284.95001220703125,299.9027099609375,292.86041259765625,297.923828125,297.2043151855469,285.0002136230469,1.0,0.6878586411476135,0.3572543561458587,0.3572543561458587,1.0,1.0,-3.565061569213867,0.9489570260047911,2.6161046028137207,0.1467645764350891,0.9369460344314576,0.9369460344314576,0.0,237.60366821289065,213.0,60002.40234375,0.0,4030.94970703125,1.0,279.1415405273437,283.072021484375,295.8333740234375,299.63800048828125,293.1499938964844,293.1499938964844,278.8500061035156,33384.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293185472488404,1.0,0.0,0.0,3.649678945541382,3.649704694747925,8.887971034710063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.2685546875,0.0,1600.4075927734375,1895.4371337890625,0.0,3674.893310546875,0.9178499579429626,1.0,0.0,3.0,1.0,0.0
17854800,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8048509955406189,0.4123909771442413,0.375179648399353,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9373285174369812,0.6518369317054749,0.619537889957428,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.928863525390625,0.6371985673904419,0.4470114707946777,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8243451118469238,0.4449654519557953,0.4255365431308746,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6736258268356323,0.2392698228359222,1.1011886596679688,285.0010681152344,284.95001220703125,299.9027099609375,292.86041259765625,297.923828125,297.2043151855469,285.0002136230469,1.0,0.6878586411476135,0.3572543561458587,0.3572543561458587,1.0,1.0,-3.565061569213867,0.9489570260047911,2.6161046028137207,0.1467645764350891,0.9369460344314576,0.9369460344314576,0.0,237.60366821289065,213.0,60002.40234375,0.0,4030.94970703125,1.0,279.1415405273437,283.072021484375,295.8333740234375,299.63800048828125,293.1499938964844,293.1499938964844,278.8500061035156,33384.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293185472488404,1.0,0.0,0.0,3.649678945541382,3.649704694747925,8.887971034710063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.2685546875,0.0,1600.4075927734375,1895.4371337890625,0.0,3674.893310546875,0.9178499579429626,1.0,0.0,3.0,1.0,0.0
17854860,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8145368695259094,0.4116520583629608,0.3743253648281097,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9502846598625184,0.6506286859512329,0.6182299256324768,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9433936476707458,0.6385354399681091,0.4478114545345306,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8341454863548279,0.4450221359729767,0.4253367483615875,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6825630068778992,0.2393026947975158,1.099758267402649,284.90673828125,284.95001220703125,299.9064025878906,292.8958435058594,297.92022705078125,297.1995849609375,284.90740966796875,1.0,0.6815727949142456,0.3568500578403473,0.3568500578403473,1.0,1.0,-3.5614712238311768,0.94653981924057,2.614931344985962,0.1454420089721679,0.851146399974823,0.851146399974823,0.0,226.00112915039065,201.0,60693.47265625,0.0,3951.090087890625,1.0,278.8583374023437,282.9580993652344,295.9123840332031,299.8327941894531,293.1499938964844,293.1499938964844,279.1499938964844,38520.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364067316055298,1.0,0.0,0.0,3.537738084793091,3.537763357162476,8.351119049621047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.79296875,0.0,1509.48974609375,1895.4371337890625,0.0,3739.72216796875,0.8967486619949341,1.0,0.0,3.0,1.0,0.0
17854920,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8145368695259094,0.4116520583629608,0.3743253648281097,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9502846598625184,0.6506286859512329,0.6182299256324768,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9433936476707458,0.6385354399681091,0.4478114545345306,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8341454863548279,0.4450221359729767,0.4253367483615875,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6825630068778992,0.2393026947975158,1.099758267402649,284.90673828125,284.95001220703125,299.9064025878906,292.8958435058594,297.92022705078125,297.1995849609375,284.90740966796875,1.0,0.6815727949142456,0.3568500578403473,0.3568500578403473,1.0,1.0,-3.5614712238311768,0.94653981924057,2.614931344985962,0.1454420089721679,0.851146399974823,0.851146399974823,0.0,226.00112915039065,201.0,60693.47265625,0.0,3951.090087890625,1.0,278.8583374023437,282.9580993652344,295.9123840332031,299.8327941894531,293.1499938964844,293.1499938964844,279.1499938964844,38520.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364067316055298,1.0,0.0,0.0,3.537738084793091,3.537763357162476,8.351119049621047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.79296875,0.0,1509.48974609375,1895.4371337890625,0.0,3739.72216796875,0.8967486619949341,1.0,0.0,3.0,1.0,0.0
17854980,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.825638473033905,0.4119172692298889,0.3738721907138824,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9647858142852784,0.6504307389259338,0.6173018217086792,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9596818089485168,0.6409959197044373,0.4489618241786957,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8458991646766663,0.4457792043685913,0.4253735840320587,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6932105422019958,0.2397324293851852,1.0988141298294067,285.0011291503906,284.95001220703125,299.9086303710937,292.9297180175781,297.9227294921875,297.2034912109375,285.0003356933594,1.0,0.6752753257751465,0.3564457297325134,0.3564457297325134,1.0,1.0,-3.560093402862549,0.9448298811912536,2.6152634620666504,0.1441034525632858,0.9378069043159484,0.9378069043159484,0.0,213.80026245117188,204.0,60092.58203125,0.0,3873.39599609375,1.0,279.1415710449219,283.0741882324219,295.9032897949219,299.7152709960937,293.1499938964844,293.1499938964844,278.8500061035156,33391.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275238513946532,1.0,0.0,0.0,3.6530075073242174,3.6530332565307617,8.904190167413617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.1865234375,0.0,1604.388427734375,1895.4371337890625,0.0,3658.423828125,0.9186738729476928,1.0,0.0,3.0,1.0,0.0
17855040,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.825638473033905,0.4119172692298889,0.3738721907138824,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9647858142852784,0.6504307389259338,0.6173018217086792,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9596818089485168,0.6409959197044373,0.4489618241786957,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8458991646766663,0.4457792043685913,0.4253735840320587,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6932105422019958,0.2397324293851852,1.0988141298294067,285.0011291503906,284.95001220703125,299.9086303710937,292.9297180175781,297.9227294921875,297.2034912109375,285.0003356933594,1.0,0.6752753257751465,0.3564457297325134,0.3564457297325134,1.0,1.0,-3.560093402862549,0.9448298811912536,2.6152634620666504,0.1441034525632858,0.9378069043159484,0.9378069043159484,0.0,213.80026245117188,204.0,60092.58203125,0.0,3873.39599609375,1.0,279.1415710449219,283.0741882324219,295.9032897949219,299.7152709960937,293.1499938964844,293.1499938964844,278.8500061035156,33391.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275238513946532,1.0,0.0,0.0,3.6530075073242174,3.6530332565307617,8.904190167413617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.1865234375,0.0,1604.388427734375,1895.4371337890625,0.0,3658.423828125,0.9186738729476928,1.0,0.0,3.0,1.0,0.0
17855100,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8288024067878723,0.411602646112442,0.3737278580665588,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9686917066574096,0.6498833894729614,0.6169430017471313,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9643422961235046,0.6416749358177185,0.4495725333690643,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8494393825531006,0.445859283208847,0.4255167543888092,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6964002251625061,0.2398046851158142,1.0990382432937622,284.87945556640625,284.95001220703125,299.9091491699219,292.94598388671875,297.9210510253906,297.2016906738281,284.8783874511719,1.0,0.6739541888237,0.3562435805797577,0.3562435805797577,1.0,1.0,-3.5606682300567627,0.9443675875663756,2.616300582885742,0.1436339765787124,0.8532824516296387,0.8532824516296387,0.0,210.54855346679688,204.0,61025.58203125,0.0,3855.085693359375,1.0,278.8981628417969,282.93585205078125,295.9737548828125,299.95172119140625,293.1499938964844,293.1499938964844,278.8500061035156,37785.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332240223884584,1.0,0.0,0.0,3.616403818130493,3.6164298057556152,8.726641453904449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.77734375,0.0,1594.147216796875,1895.4371337890625,0.0,3710.656982421875,0.9113757014274596,1.0,0.0,3.0,1.0,0.0
17855160,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8298840522766113,0.4111597239971161,0.3732713758945465,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.970042645931244,0.6491771936416626,0.6162300705909729,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.966338038444519,0.6422214508056641,0.4498950839042663,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8508643507957458,0.4458052217960357,0.4254237413406372,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6976749300956726,0.2397737503051757,1.098738431930542,284.90692138671875,284.95001220703125,299.90924072265625,292.96173095703125,297.9182434082031,297.1985168457031,284.9081420898437,1.0,0.6730912923812866,0.3560542166233063,0.3560542166233063,1.0,1.0,-3.559178352355957,0.9432960748672484,2.615882396697998,0.1429962217807769,0.8523149490356445,0.8523149490356445,0.0,209.1077880859375,207.0,60801.03125,0.0,3842.552734375,1.0,278.85797119140625,282.9603271484375,295.9794921875,299.9083251953125,293.1499938964844,293.1499938964844,279.1499938964844,38602.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347696304321288,1.0,0.0,0.0,3.5411434173583984,3.541168689727783,8.367203463421902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.560546875,0.0,1513.910888671875,1895.4371337890625,0.0,3724.781005859375,0.8975729942321777,1.0,0.0,3.0,1.0,0.0
17855220,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8313419818878174,0.4113355278968811,0.3731468021869659,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9716174602508544,0.6488852500915527,0.6156393885612488,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9692144393920898,0.6445231437683105,0.4512483179569244,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8527629971504211,0.4464795887470245,0.4258112013339996,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6993547081947327,0.2401514053344726,1.0996142625808716,285.0031433105469,284.95001220703125,299.9079895019531,292.9915771484375,297.9192810058594,297.20147705078125,285.0023193359375,1.0,0.6727964282035828,0.3556755185127258,0.3556755185127258,1.0,1.0,-3.5614562034606934,0.9428147077560424,2.6186413764953613,0.1420371979475021,0.9411856532096864,0.9411856532096864,0.0,207.7136688232422,210.0,60253.6875,0.0,3839.86669921875,1.0,279.1416015625,283.0766906738281,295.96685791015625,299.7899169921875,293.1499938964844,293.1499938964844,278.8500061035156,33326.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262067675590516,1.0,0.0,0.0,3.660699844360352,3.660725593566896,8.941728992795106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.2880859375,0.0,1612.9979248046875,1895.4371337890625,0.0,3646.32421875,0.9203296303749084,1.0,0.0,3.0,1.0,0.0
17855280,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8313419818878174,0.4113355278968811,0.3731468021869659,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9716174602508544,0.6488852500915527,0.6156393885612488,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9692144393920898,0.6445231437683105,0.4512483179569244,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8527629971504211,0.4464795887470245,0.4258112013339996,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6993547081947327,0.2401514053344726,1.0996142625808716,285.0031433105469,284.95001220703125,299.9079895019531,292.9915771484375,297.9192810058594,297.20147705078125,285.0023193359375,1.0,0.6727964282035828,0.3556755185127258,0.3556755185127258,1.0,1.0,-3.5614562034606934,0.9428147077560424,2.6186413764953613,0.1420371979475021,0.9411856532096864,0.9411856532096864,0.0,207.7136688232422,210.0,60253.6875,0.0,3839.86669921875,1.0,279.1416015625,283.0766906738281,295.96685791015625,299.7899169921875,293.1499938964844,293.1499938964844,278.8500061035156,33326.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262067675590516,1.0,0.0,0.0,3.660699844360352,3.660725593566896,8.941728992795106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.2880859375,0.0,1612.9979248046875,1895.4371337890625,0.0,3646.32421875,0.9203296303749084,1.0,0.0,3.0,1.0,0.0
17855340,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8298095464706421,0.4104408919811249,0.3726438581943512,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9696833491325378,0.6474944949150085,0.6146719455718994,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9684297442436218,0.6455318331718445,0.4522055089473724,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8516029119491577,0.4463753998279571,0.4259738028049469,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6983494758605957,0.2400895059108734,1.1001992225646973,284.9070739746094,284.95001220703125,299.9046630859375,293.0189819335937,297.9129943847656,297.1953430175781,284.9078369140625,1.0,0.6734522581100464,0.3552968204021454,0.3552968204021454,1.0,1.0,-3.5617473125457764,0.9416998624801636,2.6200475692749023,0.141105517745018,0.8550034165382385,0.8550034165382385,0.0,208.892578125,213.0,61001.41015625,0.0,3847.776123046875,1.0,278.85821533203125,282.9602355957031,296.0381774902344,299.9808959960937,293.1499938964844,293.1499938964844,279.1499938964844,38429.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338176846504213,1.0,0.0,0.0,3.553683280944824,3.553708791732788,8.426567887909187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.759765625,0.0,1526.7908935546875,1895.4371337890625,0.0,3716.084228515625,0.9002585411071777,1.0,0.0,3.0,1.0,0.0
