time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8298095464706421,0.4104408919811249,0.3726438581943512,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9696833491325378,0.6474944949150085,0.6146719455718994,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9684297442436218,0.6455318331718445,0.4522055089473724,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8516029119491577,0.4463753998279571,0.4259738028049469,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6983494758605957,0.2400895059108734,1.1001992225646973,284.9070739746094,284.95001220703125,299.9046630859375,293.0189819335937,297.9129943847656,297.1953430175781,284.9078369140625,1.0,0.6734522581100464,0.3552968204021454,0.3552968204021454,1.0,1.0,-3.5617473125457764,0.9416998624801636,2.6200475692749023,0.141105517745018,0.8550034165382385,0.8550034165382385,0.0,208.892578125,213.0,61001.41015625,0.0,3847.776123046875,1.0,278.85821533203125,282.9602355957031,296.0381774902344,299.9808959960937,293.1499938964844,293.1499938964844,279.1499938964844,38429.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338176846504213,1.0,0.0,0.0,3.553683280944824,3.553708791732788,8.426567887909187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.759765625,0.0,1526.7908935546875,1895.4371337890625,0.0,3716.084228515625,0.9002585411071777,1.0,0.0,3.0,1.0,0.0
17855460,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.828179121017456,0.410504937171936,0.3725233376026153,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9674609899520874,0.6470775008201599,0.614076554775238,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9674266576766968,0.647641658782959,0.4535062909126282,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8502039909362793,0.4469324052333832,0.4263637065887451,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6970846056938171,0.2403725981712341,1.1011927127838137,285.0030212402344,284.95001220703125,299.89910888671875,293.0436706542969,297.912109375,297.197265625,285.0018310546875,1.0,0.6746342778205872,0.3548934757709503,0.3548934757709503,1.0,1.0,-3.5641062259674072,0.9411668181419371,2.622939348220825,0.1400566846132278,0.9437703490257264,0.9437703490257264,0.0,210.52647399902344,216.0,60425.34375,0.0,3863.727294921875,1.0,279.1425170898437,283.0766906738281,296.0198059082031,299.8562927246094,293.1499938964844,293.1499938964844,278.8500061035156,33276.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255342483520508,1.0,0.0,0.0,3.6723809242248535,3.672406911849976,8.998886187328026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.599609375,0.0,1626.508056640625,1895.4371337890625,0.0,3640.1416015625,0.9227203130722046,1.0,0.0,3.0,1.0,0.0
17855520,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.828179121017456,0.410504937171936,0.3725233376026153,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9674609899520874,0.6470775008201599,0.614076554775238,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9674266576766968,0.647641658782959,0.4535062909126282,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8502039909362793,0.4469324052333832,0.4263637065887451,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6970846056938171,0.2403725981712341,1.1011927127838137,285.0030212402344,284.95001220703125,299.89910888671875,293.0436706542969,297.912109375,297.197265625,285.0018310546875,1.0,0.6746342778205872,0.3548934757709503,0.3548934757709503,1.0,1.0,-3.5641062259674072,0.9411668181419371,2.622939348220825,0.1400566846132278,0.9437703490257264,0.9437703490257264,0.0,210.52647399902344,216.0,60425.34375,0.0,3863.727294921875,1.0,279.1425170898437,283.0766906738281,296.0198059082031,299.8562927246094,293.1499938964844,293.1499938964844,278.8500061035156,33276.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255342483520508,1.0,0.0,0.0,3.6723809242248535,3.672406911849976,8.998886187328026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.599609375,0.0,1626.508056640625,1895.4371337890625,0.0,3640.1416015625,0.9227203130722046,1.0,0.0,3.0,1.0,0.0
17855580,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8250724077224731,0.4095145463943481,0.3720021545886993,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9634544849395752,0.6455729007720947,0.6130741834640503,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9645901918411256,0.6484555602073669,0.454386293888092,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8473710417747498,0.446721464395523,0.4264945983886719,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6945587992668152,0.2402328997850418,1.1017308235168457,284.9051208496094,284.95001220703125,299.8910522460937,293.0653381347656,297.904052734375,297.1905212402344,284.9061584472656,1.0,0.6760261058807373,0.3544901311397552,0.3544901311397552,1.0,1.0,-3.5641469955444336,0.9398950338363647,2.62425184249878,0.1390045434236526,0.8558865785598755,0.8558865785598755,0.0,213.2998046875,219.0,61148.5546875,0.0,3880.71240234375,1.0,278.8577880859375,282.9591979980469,296.0857849121094,300.0408020019531,293.1499938964844,293.1499938964844,279.1499938964844,38550.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93338805437088,1.0,0.0,0.0,3.5622353553771973,3.562260866165161,8.467173984172405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.1298828125,0.0,1537.3720703125,1895.4371337890625,0.0,3712.156982421875,0.9021888971328736,1.0,0.0,3.0,1.0,0.0
17855640,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8250724077224731,0.4095145463943481,0.3720021545886993,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9634544849395752,0.6455729007720947,0.6130741834640503,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9645901918411256,0.6484555602073669,0.454386293888092,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8473710417747498,0.446721464395523,0.4264945983886719,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6945587992668152,0.2402328997850418,1.1017308235168457,284.9051208496094,284.95001220703125,299.8910522460937,293.0653381347656,297.904052734375,297.1905212402344,284.9061584472656,1.0,0.6760261058807373,0.3544901311397552,0.3544901311397552,1.0,1.0,-3.5641469955444336,0.9398950338363647,2.62425184249878,0.1390045434236526,0.8558865785598755,0.8558865785598755,0.0,213.2998046875,219.0,61148.5546875,0.0,3880.71240234375,1.0,278.8577880859375,282.9591979980469,296.0857849121094,300.0408020019531,293.1499938964844,293.1499938964844,279.1499938964844,38550.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93338805437088,1.0,0.0,0.0,3.5622353553771973,3.562260866165161,8.467173984172405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.1298828125,0.0,1537.3720703125,1895.4371337890625,0.0,3712.156982421875,0.9021888971328736,1.0,0.0,3.0,1.0,0.0
17855700,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8235193490982056,0.4094483554363251,0.3717522919178009,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9613943696022034,0.6452409029006958,0.6125567555427551,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.96314936876297,0.6493660807609558,0.4548370838165283,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8459355235099792,0.4468947052955627,0.4265282452106476,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6932447552680969,0.240298718214035,1.1018009185791016,285.0152893066406,284.95001220703125,299.88604736328125,293.074951171875,297.9023132324219,297.1905822753906,285.0162353515625,1.0,0.6767129302024841,0.3542884588241577,0.3542884588241577,1.0,1.0,-3.563884258270264,0.9391770362854004,2.624707221984864,0.1383144408464431,0.9333205819129944,0.9333205819129944,0.0,214.6958770751953,219.0,60356.41796875,0.0,3888.552978515625,1.0,279.0996398925781,283.08612060546875,296.043212890625,299.8424072265625,293.1499938964844,293.1499938964844,279.1499938964844,34008.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273871779441832,1.0,0.0,0.0,3.613210201263428,3.613235473632813,8.711235182090604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.8544921875,0.0,1562.4498291015625,1895.4371337890625,0.0,3657.168701171875,0.9115952849388124,1.0,0.0,3.0,1.0,0.0
17855760,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8226189017295837,0.4095010161399841,0.3718350827693939,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9600673913955688,0.645054042339325,0.612409234046936,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9624547958374025,0.650382399559021,0.455578863620758,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8451166749000549,0.4471868276596069,0.4268252551555633,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.692500114440918,0.240456223487854,1.1025898456573486,285.0026550292969,284.95001220703125,299.8803405761719,293.0837097167969,297.9013977050781,297.19189453125,285.0014343261719,1.0,0.6775496602058411,0.3540924489498138,0.3540924489498138,1.0,1.0,-3.56600284576416,0.9392175674438475,2.6267852783203125,0.1378945559263229,0.9450441002845764,0.9450441002845764,0.0,215.7827911376953,222.0,60543.421875,0.0,3900.582763671875,1.0,279.1426696777344,283.0772705078125,296.0604553222656,299.90692138671875,293.1499938964844,293.1499938964844,278.8500061035156,33314.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252581596374512,1.0,0.0,0.0,3.679243087768554,3.6792690753936768,9.03254772310902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.0322265625,0.0,1634.99267578125,1895.4371337890625,0.0,3637.6025390625,0.9243590235710144,1.0,0.0,3.0,1.0,0.0
17855820,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.819157600402832,0.4084484279155731,0.3712754249572754,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.955419898033142,0.6434613466262817,0.6113422513008118,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9590172171592712,0.6509969234466553,0.4563409686088562,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8419579863548279,0.4468951821327209,0.4268979728221893,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6896452307701111,0.2402717024087906,1.103002429008484,284.9042358398437,284.95001220703125,299.8667297363281,293.09844970703125,297.8916931152344,297.1849060058594,284.9052734375,1.0,0.6790823340415955,0.3537004292011261,0.3537004292011261,1.0,1.0,-3.565556526184082,0.9378295540809632,2.627727031707764,0.136807844042778,0.8562660813331604,0.8562660813331604,0.0,218.9881591796875,225.0,61241.15234375,0.0,3918.96240234375,1.0,278.8577575683594,282.95953369140625,296.11944580078125,300.0830078125,293.1499938964844,293.1499938964844,279.1499938964844,38607.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332179427146912,1.0,0.0,0.0,3.56723952293396,3.567265272140503,8.4909805764255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.6376953125,0.0,1543.48779296875,1895.4371337890625,0.0,3710.601318359375,0.903359055519104,1.0,0.0,3.0,1.0,0.0
17855880,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.819157600402832,0.4084484279155731,0.3712754249572754,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.955419898033142,0.6434613466262817,0.6113422513008118,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9590172171592712,0.6509969234466553,0.4563409686088562,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8419579863548279,0.4468951821327209,0.4268979728221893,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6896452307701111,0.2402717024087906,1.103002429008484,284.9042358398437,284.95001220703125,299.8667297363281,293.09844970703125,297.8916931152344,297.1849060058594,284.9052734375,1.0,0.6790823340415955,0.3537004292011261,0.3537004292011261,1.0,1.0,-3.565556526184082,0.9378295540809632,2.627727031707764,0.136807844042778,0.8562660813331604,0.8562660813331604,0.0,218.9881591796875,225.0,61241.15234375,0.0,3918.96240234375,1.0,278.8577575683594,282.95953369140625,296.11944580078125,300.0830078125,293.1499938964844,293.1499938964844,279.1499938964844,38607.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332179427146912,1.0,0.0,0.0,3.56723952293396,3.567265272140503,8.4909805764255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.6376953125,0.0,1543.48779296875,1895.4371337890625,0.0,3710.601318359375,0.903359055519104,1.0,0.0,3.0,1.0,0.0
17855940,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8165321946144104,0.4083756804466247,0.3710707426071167,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.95168536901474,0.642855167388916,0.6106125116348267,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9565469026565552,0.6527188420295715,0.4574052393436432,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8395764231681824,0.4472853243350982,0.4271715879440307,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6874517798423767,0.2404600828886032,1.103752851486206,285.0018310546875,284.95001220703125,299.8500061035156,293.1093444824219,297.8871765136719,297.1858825683594,285.0010070800781,1.0,0.6806437969207764,0.3533084094524383,0.3533084094524383,1.0,1.0,-3.566935777664185,0.9370213747024536,2.6299145221710205,0.1356485784053802,0.9449400305747986,0.9449400305747986,0.0,221.68934631347656,228.0,60602.05859375,0.0,3938.966796875,1.0,279.14178466796875,283.0782775878906,296.0877685546875,299.9405822753906,293.1499938964844,293.1499938964844,278.8500061035156,33439.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253036379814148,1.0,0.0,0.0,3.680401086807251,3.680427074432373,9.038234338731854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.1015625,0.0,1637.321533203125,1895.4371337890625,0.0,3638.020751953125,0.9249642491340636,1.0,0.0,3.0,1.0,0.0
17856000,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8165321946144104,0.4083756804466247,0.3710707426071167,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.95168536901474,0.642855167388916,0.6106125116348267,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9565469026565552,0.6527188420295715,0.4574052393436432,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8395764231681824,0.4472853243350982,0.4271715879440307,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6874517798423767,0.2404600828886032,1.103752851486206,285.0018310546875,284.95001220703125,299.8500061035156,293.1093444824219,297.8871765136719,297.1858825683594,285.0010070800781,1.0,0.6806437969207764,0.3533084094524383,0.3533084094524383,1.0,1.0,-3.566935777664185,0.9370213747024536,2.6299145221710205,0.1356485784053802,0.9449400305747986,0.9449400305747986,0.0,221.68934631347656,228.0,60602.05859375,0.0,3938.966796875,1.0,279.14178466796875,283.0782775878906,296.0877685546875,299.9405822753906,293.1499938964844,293.1499938964844,278.8500061035156,33439.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253036379814148,1.0,0.0,0.0,3.680401086807251,3.680427074432373,9.038234338731854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.1015625,0.0,1637.321533203125,1895.4371337890625,0.0,3638.020751953125,0.9249642491340636,1.0,0.0,3.0,1.0,0.0
17856060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8129689693450928,0.4072679281234741,0.3704564571380615,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.94680517911911,0.6411800980567932,0.6094620823860168,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9528759121894836,0.6531206369400024,0.4580167531967163,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8364163041114807,0.4469186961650848,0.427172303199768,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6845766305923462,0.2402447462081909,1.104033350944519,284.9044494628906,284.95001220703125,299.8315124511719,293.1181640625,297.8761291503906,297.1788024902344,284.9052429199219,1.0,0.6821566820144653,0.3529213666915893,0.3529213666915893,1.0,1.0,-3.565896511077881,0.935464322566986,2.630432367324829,0.1344985365867614,0.8563136458396912,0.8563136458396912,0.0,225.0208740234375,231.0,61278.890625,0.0,3956.59130859375,1.0,278.85809326171875,282.9613647460937,296.1386413574219,300.1063842773437,293.1499938964844,293.1499938964844,279.1499938964844,38585.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331700801849364,1.0,0.0,0.0,3.5686135292053223,3.568639039993286,8.49752268550219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.103515625,0.0,1544.8896484375,1895.4371337890625,0.0,3710.1640625,0.9037362933158876,1.0,0.0,3.0,1.0,0.0
17856120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8129689693450928,0.4072679281234741,0.3704564571380615,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.94680517911911,0.6411800980567932,0.6094620823860168,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9528759121894836,0.6531206369400024,0.4580167531967163,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8364163041114807,0.4469186961650848,0.427172303199768,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6845766305923462,0.2402447462081909,1.104033350944519,284.9044494628906,284.95001220703125,299.8315124511719,293.1181640625,297.8761291503906,297.1788024902344,284.9052429199219,1.0,0.6821566820144653,0.3529213666915893,0.3529213666915893,1.0,1.0,-3.565896511077881,0.935464322566986,2.630432367324829,0.1344985365867614,0.8563136458396912,0.8563136458396912,0.0,225.0208740234375,231.0,61278.890625,0.0,3956.59130859375,1.0,278.85809326171875,282.9613647460937,296.1386413574219,300.1063842773437,293.1499938964844,293.1499938964844,279.1499938964844,38585.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331700801849364,1.0,0.0,0.0,3.5686135292053223,3.568639039993286,8.49752268550219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.103515625,0.0,1544.8896484375,1895.4371337890625,0.0,3710.1640625,0.9037362933158876,1.0,0.0,3.0,1.0,0.0
17856180,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8102895021438599,0.4071417450904846,0.3702103197574615,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9429684281349182,0.6404938101768494,0.6086642742156982,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9502819776535034,0.6546420454978943,0.4589451849460602,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8340728282928467,0.4472376108169555,0.4273842573165893,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6824153065681458,0.2404084950685501,1.1046888828277588,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.87091064453125,297.1795654296875,285.0005187988281,1.0,0.6836758852005005,0.3525343537330627,0.3525343537330627,1.0,1.0,-3.566792249679565,0.9345204830169678,2.6322717666625977,0.1332978457212448,0.944194793701172,0.944194793701172,0.0,227.7742156982422,234.0,60618.83203125,0.0,3975.684814453125,1.0,279.14178466796875,283.079833984375,296.1042175292969,299.9590759277344,293.1499938964844,293.1499938964844,278.8500061035156,33475.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925064980983734,1.0,0.0,0.0,3.6799471378326416,3.679973125457764,9.036004939844132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.0498046875,0.0,1637.0487060546875,1895.4371337890625,0.0,3635.82568359375,0.9248825907707214,1.0,0.0,3.0,1.0,0.0
17856240,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8102895021438599,0.4071417450904846,0.3702103197574615,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9429684281349182,0.6404938101768494,0.6086642742156982,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9502819776535034,0.6546420454978943,0.4589451849460602,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8340728282928467,0.4472376108169555,0.4273842573165893,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6824153065681458,0.2404084950685501,1.1046888828277588,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.87091064453125,297.1795654296875,285.0005187988281,1.0,0.6836758852005005,0.3525343537330627,0.3525343537330627,1.0,1.0,-3.566792249679565,0.9345204830169678,2.6322717666625977,0.1332978457212448,0.944194793701172,0.944194793701172,0.0,227.7742156982422,234.0,60618.83203125,0.0,3975.684814453125,1.0,279.14178466796875,283.079833984375,296.1042175292969,299.9590759277344,293.1499938964844,293.1499938964844,278.8500061035156,33475.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925064980983734,1.0,0.0,0.0,3.6799471378326416,3.679973125457764,9.036004939844132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.0498046875,0.0,1637.0487060546875,1895.4371337890625,0.0,3635.82568359375,0.9248825907707214,1.0,0.0,3.0,1.0,0.0
17856300,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.808854341506958,0.406627744436264,0.3700674474239349,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.94094717502594,0.6396999359130859,0.6082625985145569,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.948852837085724,0.6548210382461548,0.4593615531921386,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8328508734703064,0.4470871686935425,0.4275030493736267,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6813159584999084,0.2403402626514434,1.1051850318908691,284.8776550292969,284.95001220703125,299.8031921386719,293.1311340332031,297.8658447265625,297.1767272949219,284.8764038085937,1.0,0.6844804286956787,0.352340817451477,0.352340817451477,1.0,1.0,-3.567385196685791,0.9340872764587402,2.633297920227051,0.1328406482934951,0.8581131100654602,0.8581131100654602,0.0,229.2566070556641,234.0,61542.47265625,0.0,3986.240478515625,1.0,278.8975524902344,282.9394226074219,296.1617126464844,300.1822204589844,293.1499938964844,293.1499938964844,278.8500061035156,37802.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310009479522704,1.0,0.0,0.0,3.643479347229004,3.643505573272705,8.8578008217155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.91796875,0.0,1626.112548828125,1895.4371337890625,0.0,3690.312744140625,0.9175313711166382,1.0,0.0,3.0,1.0,0.0
17856360,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8066757321357727,0.4059852063655853,0.3695578277111053,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9380654096603394,0.6387465000152588,0.6074506640434265,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9465485215187072,0.6548463106155396,0.4594264328479767,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8310152292251587,0.4468015134334564,0.4273240864276886,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6796373128890991,0.2401720881462097,1.104886531829834,284.9040222167969,284.95001220703125,299.79364013671875,293.1354064941406,297.85986328125,297.1726379394531,284.9053039550781,1.0,0.6851354241371155,0.3521636724472046,0.3521636724472046,1.0,1.0,-3.565301418304444,0.9328721165657043,2.632429361343384,0.132149338722229,0.855532169342041,0.855532169342041,0.0,231.1245574951172,237.0,61274.23828125,0.0,3992.2470703125,1.0,278.8577575683594,282.963623046875,296.1553649902344,300.1237487792969,293.1499938964844,293.1499938964844,279.1499938964844,38730.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932733952999115,1.0,0.0,0.0,3.565495729446411,3.565521478652954,8.482681437271822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.87109375,0.0,1542.396728515625,1895.4371337890625,0.0,3706.17529296875,0.903131067752838,1.0,0.0,3.0,1.0,0.0
17856420,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8039214611053467,0.4058056473731994,0.3692622184753418,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.934212565422058,0.6379840970039368,0.6065801978111267,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.943882703781128,0.6561799645423889,0.4602195620536804,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8287235498428345,0.4470493793487549,0.4274687170982361,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.677539587020874,0.2403155416250229,1.1054521799087524,285.0010070800781,284.95001220703125,299.7742919921875,293.143798828125,297.8544921875,297.1733093261719,285.0002136230469,1.0,0.6865947246551514,0.3518093526363373,0.3518093526363373,1.0,1.0,-3.5656983852386475,0.9318762421607972,2.633822202682495,0.1309986561536789,0.9434452652931212,0.9434452652931212,0.0,233.8954467773437,240.0,60621.203125,0.0,4010.16357421875,1.0,279.1417541503906,283.0818786621094,296.1208190917969,299.97607421875,293.1499938964844,293.1499938964844,278.8500061035156,33487.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245376586914062,1.0,0.0,0.0,3.678144216537476,3.6781699657440186,9.027152145790752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.05859375,0.0,1634.985595703125,1895.4371337890625,0.0,3630.974609375,0.9244851469993592,1.0,0.0,3.0,1.0,0.0
17856480,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8039214611053467,0.4058056473731994,0.3692622184753418,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.934212565422058,0.6379840970039368,0.6065801978111267,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.943882703781128,0.6561799645423889,0.4602195620536804,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8287235498428345,0.4470493793487549,0.4274687170982361,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.677539587020874,0.2403155416250229,1.1054521799087524,285.0010070800781,284.95001220703125,299.7742919921875,293.143798828125,297.8544921875,297.1733093261719,285.0002136230469,1.0,0.6865947246551514,0.3518093526363373,0.3518093526363373,1.0,1.0,-3.5656983852386475,0.9318762421607972,2.633822202682495,0.1309986561536789,0.9434452652931212,0.9434452652931212,0.0,233.8954467773437,240.0,60621.203125,0.0,4010.16357421875,1.0,279.1417541503906,283.0818786621094,296.1208190917969,299.97607421875,293.1499938964844,293.1499938964844,278.8500061035156,33487.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245376586914062,1.0,0.0,0.0,3.678144216537476,3.6781699657440186,9.027152145790752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.05859375,0.0,1634.985595703125,1895.4371337890625,0.0,3630.974609375,0.9244851469993592,1.0,0.0,3.0,1.0,0.0
17856540,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8002966642379761,0.404599130153656,0.3685601651668548,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9293543696403505,0.6361666917800903,0.6052946448326111,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.940110445022583,0.656198263168335,0.4605690836906433,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8257443308830261,0.4465424120426178,0.4273389875888824,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6748604774475098,0.2400594800710678,1.1055569648742676,284.9046325683594,284.95001220703125,299.7547302246094,293.15203857421875,297.84356689453125,297.1666564941406,284.9053955078125,1.0,0.6879914999008179,0.3514550328254699,0.3514550328254699,1.0,1.0,-3.5637073516845703,0.9301285147666932,2.6335790157318115,0.1298530548810959,0.8552817702293396,0.8552817702293396,0.0,237.2552795410156,243.0,61280.3984375,0.0,4025.46875,1.0,278.85809326171875,282.9661865234375,296.1712951660156,300.1397399902344,293.1499938964844,293.1499938964844,279.1499938964844,38615.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932141125202179,1.0,0.0,0.0,3.564549207687378,3.564574718475342,8.47817773319548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.828125,0.0,1540.478515625,1895.4371337890625,0.0,3700.7509765625,0.9028503894805908,1.0,0.0,3.0,1.0,0.0
17856600,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8002966642379761,0.404599130153656,0.3685601651668548,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9293543696403505,0.6361666917800903,0.6052946448326111,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.940110445022583,0.656198263168335,0.4605690836906433,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8257443308830261,0.4465424120426178,0.4273389875888824,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6748604774475098,0.2400594800710678,1.1055569648742676,284.9046325683594,284.95001220703125,299.7547302246094,293.15203857421875,297.84356689453125,297.1666564941406,284.9053955078125,1.0,0.6879914999008179,0.3514550328254699,0.3514550328254699,1.0,1.0,-3.5637073516845703,0.9301285147666932,2.6335790157318115,0.1298530548810959,0.8552817702293396,0.8552817702293396,0.0,237.2552795410156,243.0,61280.3984375,0.0,4025.46875,1.0,278.85809326171875,282.9661865234375,296.1712951660156,300.1397399902344,293.1499938964844,293.1499938964844,279.1499938964844,38615.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932141125202179,1.0,0.0,0.0,3.564549207687378,3.564574718475342,8.47817773319548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.828125,0.0,1540.478515625,1895.4371337890625,0.0,3700.7509765625,0.9028503894805908,1.0,0.0,3.0,1.0,0.0
17856660,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7976062297821045,0.4043673574924469,0.3682242929935455,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9255792498588562,0.6353324055671692,0.6043639183044434,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9374282956123352,0.6573552489280701,0.4612428247928619,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8235100507736206,0.4467200934886932,0.4274223148822784,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6728498339653015,0.2401848882436752,1.106053352355957,285.0007019042969,284.95001220703125,299.73492431640625,293.1600952148437,297.8381652832031,297.16729736328125,284.9998779296875,1.0,0.6893903613090515,0.3511436283588409,0.3511436283588409,1.0,1.0,-3.563682794570923,0.9291332364082336,2.634549617767334,0.1287917494773864,0.9424656629562378,0.9424656629562378,0.0,240.02130126953125,246.0,60611.5703125,0.0,4042.25732421875,1.0,279.1417541503906,283.08416748046875,296.1369934082031,299.99200439453125,293.1499938964844,293.1499938964844,278.8500061035156,33497.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923949122428894,1.0,0.0,0.0,3.675398349761963,3.675424337387085,9.01368025552074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.47265625,0.0,1631.7728271484375,1895.4371337890625,0.0,3625.5576171875,0.9238582849502563,1.0,0.0,3.0,1.0,0.0
17856720,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7976062297821045,0.4043673574924469,0.3682242929935455,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9255792498588562,0.6353324055671692,0.6043639183044434,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9374282956123352,0.6573552489280701,0.4612428247928619,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8235100507736206,0.4467200934886932,0.4274223148822784,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6728498339653015,0.2401848882436752,1.106053352355957,285.0007019042969,284.95001220703125,299.73492431640625,293.1600952148437,297.8381652832031,297.16729736328125,284.9998779296875,1.0,0.6893903613090515,0.3511436283588409,0.3511436283588409,1.0,1.0,-3.563682794570923,0.9291332364082336,2.634549617767334,0.1287917494773864,0.9424656629562378,0.9424656629562378,0.0,240.02130126953125,246.0,60611.5703125,0.0,4042.25732421875,1.0,279.1417541503906,283.08416748046875,296.1369934082031,299.99200439453125,293.1499938964844,293.1499938964844,278.8500061035156,33497.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923949122428894,1.0,0.0,0.0,3.675398349761963,3.675424337387085,9.01368025552074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.47265625,0.0,1631.7728271484375,1895.4371337890625,0.0,3625.5576171875,0.9238582849502563,1.0,0.0,3.0,1.0,0.0
17856780,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.794075071811676,0.4031138122081756,0.3674795627593994,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9208660125732422,0.6334510445594788,0.6030166149139404,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9336661100387572,0.6571992039680481,0.4614733457565307,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8205959796905518,0.4461451470851898,0.4272284507751465,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.670282244682312,0.2399121969938278,1.1060839891433716,284.9048156738281,284.95001220703125,299.7149353027344,293.1679077148437,297.8275451660156,297.1610717773437,284.9055480957031,1.0,0.6907269954681396,0.3508322238922119,0.3508322238922119,1.0,1.0,-3.5612566471099854,0.927387535572052,2.633869171142578,0.1277387738227844,0.8545936942100525,0.8545936942100525,0.0,243.3776092529297,249.0,61264.4921875,0.0,4056.383056640625,1.0,278.8581237792969,282.9690856933594,296.18707275390625,300.15484619140625,293.1499938964844,293.1499938964844,279.1499938964844,38621.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931531012058258,1.0,0.0,0.0,3.5611517429351807,3.5611772537231445,8.462023401989427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.9521484375,0.0,1536.6573486328125,1895.4371337890625,0.0,3695.166748046875,0.9020928740501404,1.0,0.0,3.0,1.0,0.0
17856840,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.794075071811676,0.4031138122081756,0.3674795627593994,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9208660125732422,0.6334510445594788,0.6030166149139404,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9336661100387572,0.6571992039680481,0.4614733457565307,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8205959796905518,0.4461451470851898,0.4272284507751465,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.670282244682312,0.2399121969938278,1.1060839891433716,284.9048156738281,284.95001220703125,299.7149353027344,293.1679077148437,297.8275451660156,297.1610717773437,284.9055480957031,1.0,0.6907269954681396,0.3508322238922119,0.3508322238922119,1.0,1.0,-3.5612566471099854,0.927387535572052,2.633869171142578,0.1277387738227844,0.8545936942100525,0.8545936942100525,0.0,243.3776092529297,249.0,61264.4921875,0.0,4056.383056640625,1.0,278.8581237792969,282.9690856933594,296.18707275390625,300.15484619140625,293.1499938964844,293.1499938964844,279.1499938964844,38621.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931531012058258,1.0,0.0,0.0,3.5611517429351807,3.5611772537231445,8.462023401989427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.9521484375,0.0,1536.6573486328125,1895.4371337890625,0.0,3695.166748046875,0.9020928740501404,1.0,0.0,3.0,1.0,0.0
17856900,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.792435884475708,0.4029138684272766,0.3671244978904724,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9186702966690063,0.6329299807548523,0.6023385524749756,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9319340586662292,0.6576328873634338,0.4615986347198486,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8192235827445984,0.4461416900157928,0.427107036113739,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6690644025802612,0.2399201989173889,1.1059327125549316,285.01385498046875,284.95001220703125,299.7048645019531,293.1717529296875,297.8243103027344,297.1607666015625,285.01470947265625,1.0,0.6913343071937561,0.3506765067577362,0.3506765067577362,1.0,1.0,-3.5598297119140625,0.9264547228813172,2.6333749294281006,0.1270619928836822,0.9308722019195556,0.9308722019195556,0.0,244.93679809570312,249.0,60439.453125,0.0,4062.17236328125,1.0,279.0996398925781,283.0955505371094,296.1392822265625,299.9487609863281,293.1499938964844,293.1499938964844,279.1499938964844,34113.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254881143569946,1.0,0.0,0.0,3.609763145446777,3.609788417816162,8.694621556060156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.03515625,0.0,1559.2398681640625,1895.4371337890625,0.0,3639.717529296875,0.910912811756134,1.0,0.0,3.0,1.0,0.0
17856960,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7914371490478516,0.4028316438198089,0.3670941591262817,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9172152876853944,0.632549524307251,0.6020188331604004,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9309665560722352,0.6581898927688599,0.462024062871933,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8183812499046326,0.4462542533874511,0.4272444248199463,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6683444976806641,0.2400210797786712,1.106501221656799,285.0003356933594,284.95001220703125,299.6947631835937,293.175537109375,297.82208251953125,297.1617431640625,284.99908447265625,1.0,0.6920658946037292,0.3505292236804962,0.3505292236804962,1.0,1.0,-3.56076717376709,0.926277995109558,2.6344892978668213,0.1266589611768722,0.9413346648216248,0.9413346648216248,0.0,246.1480407714844,252.0,60595.69921875,0.0,4071.978759765625,1.0,279.14263916015625,283.0863647460937,296.151611328125,300.0061340332031,293.1499938964844,293.1499938964844,278.8500061035156,33430.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232929348945618,1.0,0.0,0.0,3.673840999603272,3.6738667488098153,9.006042205328413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.65234375,0.0,1629.4141845703125,1895.4371337890625,0.0,3619.515869140625,0.9232030510902404,1.0,0.0,3.0,1.0,0.0
17857020,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7880240082740784,0.4015330374240875,0.3663190305233001,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9127620458602904,0.6306090950965881,0.6006253361701965,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9272736310958862,0.6578728556632996,0.4621544182300567,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8155180215835571,0.4456141591072082,0.4269962608814239,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6659021973609924,0.2397341430187225,1.1064845323562622,284.9047241210937,284.95001220703125,299.6744384765625,293.1828918457031,297.8117980957031,297.156005859375,284.9058532714844,1.0,0.6933489441871643,0.3502346575260162,0.3502346575260162,1.0,1.0,-3.558006525039673,0.9244831204414368,2.633523464202881,0.1256302148103714,0.8536353707313538,0.8536353707313538,0.0,249.4875030517578,255.0,61230.171875,0.0,4085.09716796875,1.0,278.85760498046875,282.9723205566406,296.20245361328125,300.168701171875,293.1499938964844,293.1499938964844,279.1499938964844,38731.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309369921684264,1.0,0.0,0.0,3.5553982257843018,3.5554237365722656,8.434702749582357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.373046875,0.0,1530.9344482421875,1895.4371337890625,0.0,3689.7265625,0.900902509689331,1.0,0.0,3.0,1.0,0.0
17857080,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7880240082740784,0.4015330374240875,0.3663190305233001,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9127620458602904,0.6306090950965881,0.6006253361701965,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9272736310958862,0.6578728556632996,0.4621544182300567,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8155180215835571,0.4456141591072082,0.4269962608814239,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6659021973609924,0.2397341430187225,1.1064845323562622,284.9047241210937,284.95001220703125,299.6744384765625,293.1828918457031,297.8117980957031,297.156005859375,284.9058532714844,1.0,0.6933489441871643,0.3502346575260162,0.3502346575260162,1.0,1.0,-3.558006525039673,0.9244831204414368,2.633523464202881,0.1256302148103714,0.8536353707313538,0.8536353707313538,0.0,249.4875030517578,255.0,61230.171875,0.0,4085.09716796875,1.0,278.85760498046875,282.9723205566406,296.20245361328125,300.168701171875,293.1499938964844,293.1499938964844,279.1499938964844,38731.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309369921684264,1.0,0.0,0.0,3.5553982257843018,3.5554237365722656,8.434702749582357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.373046875,0.0,1530.9344482421875,1895.4371337890625,0.0,3689.7265625,0.900902509689331,1.0,0.0,3.0,1.0,0.0
17857140,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7854580283164978,0.4012021422386169,0.3658942282199859,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9093335270881652,0.6296449899673462,0.5995738506317139,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9246078133583068,0.6587174534797668,0.462602823972702,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8133113980293274,0.4456577003002167,0.4269538521766662,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6640487909317017,0.2398285716772079,1.1068463325500488,284.999755859375,284.95001220703125,299.65399169921875,293.19000244140625,297.8063659667969,297.1567687988281,284.9989013671875,1.0,0.6946350336074829,0.3499400913715362,0.3499400913715362,1.0,1.0,-3.557145118713379,0.923287272453308,2.6338579654693604,0.1245440617203712,0.9399754405021667,0.9399754405021667,0.0,252.252670288086,258.0,60567.0234375,0.0,4099.67236328125,1.0,279.1416931152344,283.0891418457031,296.1669616699219,300.0200500488281,293.1499938964844,293.1499938964844,278.8500061035156,33514.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922729194164276,1.0,0.0,0.0,3.6681666374206543,3.668192386627197,8.978243499768723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.6064453125,0.0,1623.2803955078125,1895.4371337890625,0.0,3614.32373046875,0.922158658504486,1.0,0.0,3.0,1.0,0.0
17857200,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7854580283164978,0.4012021422386169,0.3658942282199859,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9093335270881652,0.6296449899673462,0.5995738506317139,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9246078133583068,0.6587174534797668,0.462602823972702,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8133113980293274,0.4456577003002167,0.4269538521766662,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6640487909317017,0.2398285716772079,1.1068463325500488,284.999755859375,284.95001220703125,299.65399169921875,293.19000244140625,297.8063659667969,297.1567687988281,284.9989013671875,1.0,0.6946350336074829,0.3499400913715362,0.3499400913715362,1.0,1.0,-3.557145118713379,0.923287272453308,2.6338579654693604,0.1245440617203712,0.9399754405021667,0.9399754405021667,0.0,252.252670288086,258.0,60567.0234375,0.0,4099.67236328125,1.0,279.1416931152344,283.0891418457031,296.1669616699219,300.0200500488281,293.1499938964844,293.1499938964844,278.8500061035156,33514.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922729194164276,1.0,0.0,0.0,3.6681666374206543,3.668192386627197,8.978243499768723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.6064453125,0.0,1623.2803955078125,1895.4371337890625,0.0,3614.32373046875,0.922158658504486,1.0,0.0,3.0,1.0,0.0
