time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7832348942756653,0.4002248644828796,0.3654078841209411,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9065256714820862,0.6282039880752563,0.5986440181732178,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9222080707550048,0.6583715677261353,0.4627286493778229,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8113973140716553,0.4451578259468078,0.426818698644638,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6624943614006042,0.2396260946989059,1.107038140296936,284.8882751464844,284.95001220703125,299.63916015625,293.1949768066406,297.7992553710937,297.1531066894531,284.89129638671875,1.0,0.6955728530883789,0.3497329950332641,0.3497329950332641,1.0,1.0,-3.555671215057373,0.9221684336662292,2.633502721786499,0.1238933205604553,0.8512345552444458,0.8512345552444458,0.0,254.56661987304688,258.0,61271.76171875,0.0,4109.87939453125,1.0,278.8716125488281,282.962646484375,296.2248229980469,300.2140808105469,293.1499938964844,293.1499938964844,278.8500061035156,39282.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929978609085083,1.0,0.0,0.0,3.576564311981201,3.576590061187744,8.53542871936952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.400390625,0.0,1559.091796875,1895.4371337890625,0.0,3680.945068359375,0.9053186178207396,1.0,0.0,3.0,1.0,0.0
17857320,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7821328639984131,0.3998636305332184,0.3650735318660736,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9052076935768129,0.6276523470878601,0.5981200337409973,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.920981764793396,0.6582385897636414,0.4626243710517883,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8104367852210999,0.4449563324451446,0.4266409277915954,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6617065072059631,0.2395325750112533,1.1067628860473633,284.9049072265625,284.95001220703125,299.6334228515625,293.19683837890625,297.7964782714844,297.15167236328125,284.9060363769531,1.0,0.6958643794059753,0.3496532142162323,0.3496532142162323,1.0,1.0,-3.5539677143096924,0.9213886260986328,2.63257908821106,0.1234960034489631,0.8526719212532043,0.8526719212532043,0.0,255.59259033203125,261.0,61197.89453125,0.0,4111.66943359375,1.0,278.8580017089844,282.9757385253906,296.2162475585937,300.1809997558594,293.1499938964844,293.1499938964844,279.1499938964844,38726.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302972555160522,1.0,0.0,0.0,3.55098295211792,3.551008462905884,8.413767318415921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.0439453125,0.0,1525.9036865234375,1895.4371337890625,0.0,3683.86572265625,0.8999072313308716,1.0,0.0,3.0,1.0,0.0
17857380,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.779643177986145,0.3994883596897125,0.3646124303340912,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9020895957946776,0.6266323924064636,0.5970202088356018,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9183521270751952,0.6588922142982483,0.4629392921924591,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8082113862037659,0.4449391365051269,0.4265437722206116,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6599465608596802,0.239625796675682,1.1071243286132812,284.99932861328125,284.95001220703125,299.6127624511719,293.2033996582031,297.7911682128906,297.1526184082031,284.9984436035156,1.0,0.6971031427383423,0.3493663072586059,0.3493663072586059,1.0,1.0,-3.552778005599976,0.920116364955902,2.6326615810394287,0.1224037781357765,0.9384905695915222,0.9384905695915222,0.0,258.35107421875,264.0,60533.53515625,0.0,4125.322265625,1.0,279.14166259765625,283.0919189453125,296.180419921875,300.0318603515625,293.1499938964844,293.1499938964844,278.8500061035156,33522.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922121524810791,1.0,0.0,0.0,3.6635313034057617,3.6635570526123047,8.95556752311677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.177734375,0.0,1617.8304443359375,1895.4371337890625,0.0,3608.72412109375,0.921104907989502,1.0,0.0,3.0,1.0,0.0
17857440,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.779643177986145,0.3994883596897125,0.3646124303340912,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9020895957946776,0.6266323924064636,0.5970202088356018,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9183521270751952,0.6588922142982483,0.4629392921924591,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8082113862037659,0.4449391365051269,0.4265437722206116,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6599465608596802,0.239625796675682,1.1071243286132812,284.99932861328125,284.95001220703125,299.6127624511719,293.2033996582031,297.7911682128906,297.1526184082031,284.9984436035156,1.0,0.6971031427383423,0.3493663072586059,0.3493663072586059,1.0,1.0,-3.552778005599976,0.920116364955902,2.6326615810394287,0.1224037781357765,0.9384905695915222,0.9384905695915222,0.0,258.35107421875,264.0,60533.53515625,0.0,4125.322265625,1.0,279.14166259765625,283.0919189453125,296.180419921875,300.0318603515625,293.1499938964844,293.1499938964844,278.8500061035156,33522.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922121524810791,1.0,0.0,0.0,3.6635313034057617,3.6635570526123047,8.95556752311677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.177734375,0.0,1617.8304443359375,1895.4371337890625,0.0,3608.72412109375,0.921104907989502,1.0,0.0,3.0,1.0,0.0
17857500,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7783377766609192,0.3988595306873321,0.3643625378608703,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9004899859428406,0.6256834864616394,0.5964661240577698,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9169593453407288,0.6586554646492004,0.4630715250968933,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8070392608642578,0.4446220695972442,0.4265052378177643,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6590602993965149,0.2395224720239639,1.1074655055999756,284.8770751953125,284.95001220703125,299.6024169921875,293.20654296875,297.7868957519531,297.1509704589844,284.87603759765625,1.0,0.6977670192718506,0.349222868680954,0.349222868680954,1.0,1.0,-3.5523409843444824,0.9195232391357422,2.63281774520874,0.1220015734434127,0.8528650999069214,0.8528650999069214,0.0,259.83233642578125,264.0,61423.0,0.0,4133.1640625,1.0,278.89794921875,282.95361328125,296.2366638183594,300.25201416015625,293.1499938964844,293.1499938964844,278.8500061035156,37954.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280093908309937,1.0,0.0,0.0,3.623590230941773,3.6236164569854736,8.761358571973688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.529296875,0.0,1603.8087158203125,1895.4371337890625,0.0,3662.881591796875,0.9131050705909728,1.0,0.0,3.0,1.0,0.0
17857560,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7764248251914978,0.3981125652790069,0.3637575507164001,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8982749581336975,0.6245927810668945,0.5955204367637634,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.914836883544922,0.6582510471343994,0.4628441333770752,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8053001761436462,0.4441813826560974,0.4261769950389862,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6577203869819641,0.2393274754285812,1.1070349216461182,284.90496826171875,284.95001220703125,299.592041015625,293.2096252441406,297.7818603515625,297.1482849121094,284.9061279296875,1.0,0.6982880234718323,0.3490963876247406,0.3490963876247406,1.0,1.0,-3.549291610717773,0.918174922466278,2.6311166286468506,0.1213777139782905,0.8514813780784607,0.8514813780784607,0.0,261.682373046875,267.0,61149.74609375,0.0,4136.41845703125,1.0,278.85791015625,282.9791259765625,296.22906494140625,300.19140625,293.1499938964844,293.1499938964844,279.1499938964844,38766.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296829104423524,1.0,0.0,0.0,3.545142889022827,3.545168399810791,8.386114132008515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.9609375,0.0,1519.6029052734375,1895.4371337890625,0.0,3678.234375,0.8986019492149353,1.0,0.0,3.0,1.0,0.0
17857620,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7740074396133423,0.3976951837539673,0.3632600009441376,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8952670097351074,0.6235212087631226,0.5943738222122192,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9123031497001648,0.6587867736816406,0.4630715847015381,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8030485510826111,0.444107711315155,0.4260274171829223,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6560397744178772,0.2394113093614578,1.1073628664016724,284.99871826171875,284.95001220703125,299.5712890625,293.2155456542969,297.7767944335937,297.14947509765625,284.99786376953125,1.0,0.6994845271110535,0.3488433957099914,0.3488433957099914,1.0,1.0,-3.547792911529541,0.9169155359268188,2.630877494812012,0.1203641444444656,0.9367037415504456,0.9367037415504456,0.0,264.4384765625,270.0,60483.00390625,0.0,4149.22119140625,1.0,279.1416320800781,283.0946044921875,296.1925048828125,300.0412902832031,293.1499938964844,293.1499938964844,278.8500061035156,33532.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214929342269896,1.0,0.0,0.0,3.657935380935669,3.657960891723633,8.928229249249853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.2041015625,0.0,1611.2698974609375,1895.4371337890625,0.0,3602.9296875,0.9198331832885742,1.0,0.0,3.0,1.0,0.0
17857680,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7740074396133423,0.3976951837539673,0.3632600009441376,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8952670097351074,0.6235212087631226,0.5943738222122192,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9123031497001648,0.6587867736816406,0.4630715847015381,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8030485510826111,0.444107711315155,0.4260274171829223,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6560397744178772,0.2394113093614578,1.1073628664016724,284.99871826171875,284.95001220703125,299.5712890625,293.2155456542969,297.7767944335937,297.14947509765625,284.99786376953125,1.0,0.6994845271110535,0.3488433957099914,0.3488433957099914,1.0,1.0,-3.547792911529541,0.9169155359268188,2.630877494812012,0.1203641444444656,0.9367037415504456,0.9367037415504456,0.0,264.4384765625,270.0,60483.00390625,0.0,4149.22119140625,1.0,279.1416320800781,283.0946044921875,296.1925048828125,300.0412902832031,293.1499938964844,293.1499938964844,278.8500061035156,33532.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214929342269896,1.0,0.0,0.0,3.657935380935669,3.657960891723633,8.928229249249853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.2041015625,0.0,1611.2698974609375,1895.4371337890625,0.0,3602.9296875,0.9198331832885742,1.0,0.0,3.0,1.0,0.0
17857740,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7708861827850342,0.3962860703468323,0.3623680770397186,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8915488719940186,0.6214420795440674,0.5928281545639038,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.908965229988098,0.6580575704574585,0.4629051089286804,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8001649975776672,0.443301111459732,0.4256086945533752,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6539076566696167,0.2391011863946914,1.1072155237197876,284.90557861328125,284.95001220703125,299.55047607421875,293.2210998535156,297.7679748535156,297.1457824707031,284.9062194824219,1.0,0.7006281614303589,0.3485904037952423,0.3485904037952423,1.0,1.0,-3.5439887046813965,0.9149347543716432,2.629053831100464,0.1193639114499092,0.8503639698028564,0.8503639698028564,0.0,267.7686462402344,273.0,61094.3671875,0.0,4159.43408203125,1.0,278.8582763671875,282.9825134277344,296.2398986816406,300.1986694335937,293.1499938964844,293.1499938964844,279.1499938964844,38652.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289986491203308,1.0,0.0,0.0,3.5399980545043945,3.5400235652923584,8.361791969946353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.689453125,0.0,1512.981201171875,1895.4371337890625,0.0,3671.95947265625,0.8973711729049683,1.0,0.0,3.0,1.0,0.0
17857800,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7708861827850342,0.3962860703468323,0.3623680770397186,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8915488719940186,0.6214420795440674,0.5928281545639038,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.908965229988098,0.6580575704574585,0.4629051089286804,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8001649975776672,0.443301111459732,0.4256086945533752,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6539076566696167,0.2391011863946914,1.1072155237197876,284.90557861328125,284.95001220703125,299.55047607421875,293.2210998535156,297.7679748535156,297.1457824707031,284.9062194824219,1.0,0.7006281614303589,0.3485904037952423,0.3485904037952423,1.0,1.0,-3.5439887046813965,0.9149347543716432,2.629053831100464,0.1193639114499092,0.8503639698028564,0.8503639698028564,0.0,267.7686462402344,273.0,61094.3671875,0.0,4159.43408203125,1.0,278.8582763671875,282.9825134277344,296.2398986816406,300.1986694335937,293.1499938964844,293.1499938964844,279.1499938964844,38652.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289986491203308,1.0,0.0,0.0,3.5399980545043945,3.5400235652923584,8.361791969946353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.689453125,0.0,1512.981201171875,1895.4371337890625,0.0,3671.95947265625,0.8973711729049683,1.0,0.0,3.0,1.0,0.0
17857860,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7685546875,0.395831823348999,0.3618440330028534,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8886305093765259,0.6203292012214661,0.5916496515274048,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9065974950790404,0.6585172414779663,0.4630845189094543,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7979685068130493,0.4431814849376678,0.4254199564456939,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6523054242134094,0.2391722947359085,1.1074965000152588,284.99822998046875,284.95001220703125,299.5296936035156,293.226318359375,297.7630920410156,297.1471252441406,284.9974060058594,1.0,0.7017886638641357,0.3483800590038299,0.3483800590038299,1.0,1.0,-3.5422587394714355,0.9137354493141174,2.628523349761963,0.1184608340263366,0.9346044659614564,0.9346044659614564,0.0,270.5148620605469,276.0,60410.28515625,0.0,4171.53857421875,1.0,279.1415710449219,283.09747314453125,296.203125,300.0476989746094,293.1499938964844,293.1499938964844,278.8500061035156,33537.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207990169525146,1.0,0.0,0.0,3.650665521621704,3.650691270828247,8.892777145774744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.638671875,0.0,1602.7138671875,1895.4371337890625,0.0,3596.530517578125,0.9182339310646056,1.0,0.0,3.0,1.0,0.0
17857920,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7685546875,0.395831823348999,0.3618440330028534,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8886305093765259,0.6203292012214661,0.5916496515274048,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9065974950790404,0.6585172414779663,0.4630845189094543,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7979685068130493,0.4431814849376678,0.4254199564456939,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6523054242134094,0.2391722947359085,1.1074965000152588,284.99822998046875,284.95001220703125,299.5296936035156,293.226318359375,297.7630920410156,297.1471252441406,284.9974060058594,1.0,0.7017886638641357,0.3483800590038299,0.3483800590038299,1.0,1.0,-3.5422587394714355,0.9137354493141174,2.628523349761963,0.1184608340263366,0.9346044659614564,0.9346044659614564,0.0,270.5148620605469,276.0,60410.28515625,0.0,4171.53857421875,1.0,279.1415710449219,283.09747314453125,296.203125,300.0476989746094,293.1499938964844,293.1499938964844,278.8500061035156,33537.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207990169525146,1.0,0.0,0.0,3.650665521621704,3.650691270828247,8.892777145774744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.638671875,0.0,1602.7138671875,1895.4371337890625,0.0,3596.530517578125,0.9182339310646056,1.0,0.0,3.0,1.0,0.0
17857980,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7655441164970398,0.394396424293518,0.3609256446361542,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8850268721580505,0.6182219386100769,0.5900732278823853,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9035099744796752,0.6577333211898804,0.4628747999668121,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7951585054397583,0.442336767911911,0.4249629080295563,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.650269627571106,0.2388515770435333,1.107298731803894,284.9058532714844,284.95001220703125,299.5089111328125,293.23114013671875,297.7546691894531,297.143798828125,284.9064636230469,1.0,0.7028988003730774,0.3481697142124176,0.3481697142124176,1.0,1.0,-3.53822660446167,0.9118208289146424,2.626405954360962,0.1175732389092445,0.8487550020217896,0.8487550020217896,0.0,273.8360900878906,279.0,61004.78125,0.0,4181.0546875,1.0,278.8583374023437,282.9861145019531,296.2497863769531,300.203369140625,293.1499938964844,293.1499938964844,279.1499938964844,38661.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928268551826477,1.0,0.0,0.0,3.531829357147217,3.5318546295166016,8.32324587918265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.1806640625,0.0,1503.892822265625,1895.4371337890625,0.0,3665.26025390625,0.8955444097518921,1.0,0.0,3.0,1.0,0.0
17858040,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7655441164970398,0.394396424293518,0.3609256446361542,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8850268721580505,0.6182219386100769,0.5900732278823853,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9035099744796752,0.6577333211898804,0.4628747999668121,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7951585054397583,0.442336767911911,0.4249629080295563,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.650269627571106,0.2388515770435333,1.107298731803894,284.9058532714844,284.95001220703125,299.5089111328125,293.23114013671875,297.7546691894531,297.143798828125,284.9064636230469,1.0,0.7028988003730774,0.3481697142124176,0.3481697142124176,1.0,1.0,-3.53822660446167,0.9118208289146424,2.626405954360962,0.1175732389092445,0.8487550020217896,0.8487550020217896,0.0,273.8360900878906,279.0,61004.78125,0.0,4181.0546875,1.0,278.8583374023437,282.9861145019531,296.2497863769531,300.203369140625,293.1499938964844,293.1499938964844,279.1499938964844,38661.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928268551826477,1.0,0.0,0.0,3.531829357147217,3.5318546295166016,8.32324587918265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.1806640625,0.0,1503.892822265625,1895.4371337890625,0.0,3665.26025390625,0.8955444097518921,1.0,0.0,3.0,1.0,0.0
17858100,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7641530632972717,0.3940977156162262,0.3604905307292938,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8833411931991577,0.6175841689109802,0.5892950296401978,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9021279215812684,0.6578688621520996,0.4627900421619415,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7938414812088013,0.4422018527984619,0.4247216582298279,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.649304986000061,0.2388371080160141,1.107056736946106,285.01275634765625,284.95001220703125,299.4985046386719,293.2334289550781,297.7518920898437,297.14404296875,285.013427734375,1.0,0.7034021615982056,0.3480645418167114,0.3480645418167114,1.0,1.0,-3.5360772609710693,0.9108285307884216,2.625248670578003,0.1169905960559845,0.923573911190033,0.923573911190033,0.0,275.3748779296875,279.0,60184.63671875,0.0,4184.73046875,1.0,279.09893798828125,283.1102905273437,296.2006530761719,299.99609375,293.1499938964844,293.1499938964844,279.1499938964844,34099.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922209620475769,1.0,0.0,0.0,3.581016540527344,3.5810413360595703,8.556692705496971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.35546875,0.0,1526.1510009765625,1895.4371337890625,0.0,3609.536376953125,0.9044000506401062,1.0,0.0,3.0,1.0,0.0
17858160,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7632845044136047,0.3939107656478882,0.3603696227073669,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8821877241134644,0.6170752048492432,0.5888603329658508,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9013239741325378,0.658154308795929,0.4630201756954193,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7930073142051697,0.4421775043010711,0.4247340857982635,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6487318873405457,0.2389114648103714,1.1075217723846436,284.9975280761719,284.95001220703125,299.4881591796875,293.235595703125,297.7499694824219,297.14532470703125,284.9962463378906,1.0,0.704028308391571,0.3479669392108917,0.3479669392108917,1.0,1.0,-3.5362579822540283,0.9105757474899292,2.6256821155548096,0.1166727989912033,0.932173490524292,0.932173490524292,0.0,276.5826721191406,282.0,60322.00390625,0.0,4192.50244140625,1.0,279.1423645019531,283.09979248046875,296.21148681640625,300.05108642578125,293.1499938964844,293.1499938964844,278.8500061035156,33466.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200038313865662,1.0,0.0,0.0,3.644566774368286,3.64459228515625,8.863088396537933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.8701171875,0.0,1595.0072021484375,1895.4371337890625,0.0,3589.193603515625,0.9165347814559937,1.0,0.0,3.0,1.0,0.0
17858220,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7603956460952759,0.3924537301063537,0.3594346642494201,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8787132501602173,0.6149471998214722,0.5872646570205688,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8984329700469971,0.6573607325553894,0.4628028571605682,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7902834415435791,0.4412992596626282,0.4242472946643829,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6467956900596619,0.2385825961828231,1.1072920560836792,284.9062194824219,284.95001220703125,299.46746826171875,293.2396545410156,297.7417297363281,297.14215087890625,284.90679931640625,1.0,0.7051136493682861,0.3477717339992523,0.3477717339992523,1.0,1.0,-3.532099485397339,0.9086714386940002,2.6234281063079834,0.115821860730648,0.8469635844230652,0.8469635844230652,0.0,279.88720703125,285.0,60896.12890625,0.0,4201.53857421875,1.0,278.8584289550781,282.9898376464844,296.25811767578125,300.20538330078125,293.1499938964844,293.1499938964844,279.1499938964844,38671.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274895191192628,1.0,0.0,0.0,3.522469282150269,3.5224945545196533,8.279187682092015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.4072265625,0.0,1493.5107421875,1895.4371337890625,0.0,3658.10888671875,0.893454372882843,1.0,0.0,3.0,1.0,0.0
17858280,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7603956460952759,0.3924537301063537,0.3594346642494201,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8787132501602173,0.6149471998214722,0.5872646570205688,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8984329700469971,0.6573607325553894,0.4628028571605682,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7902834415435791,0.4412992596626282,0.4242472946643829,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6467956900596619,0.2385825961828231,1.1072920560836792,284.9062194824219,284.95001220703125,299.46746826171875,293.2396545410156,297.7417297363281,297.14215087890625,284.90679931640625,1.0,0.7051136493682861,0.3477717339992523,0.3477717339992523,1.0,1.0,-3.532099485397339,0.9086714386940002,2.6234281063079834,0.115821860730648,0.8469635844230652,0.8469635844230652,0.0,279.88720703125,285.0,60896.12890625,0.0,4201.53857421875,1.0,278.8584289550781,282.9898376464844,296.25811767578125,300.20538330078125,293.1499938964844,293.1499938964844,279.1499938964844,38671.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274895191192628,1.0,0.0,0.0,3.522469282150269,3.5224945545196533,8.279187682092015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.4072265625,0.0,1493.5107421875,1895.4371337890625,0.0,3658.10888671875,0.893454372882843,1.0,0.0,3.0,1.0,0.0
17858340,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7582285404205322,0.3919394910335541,0.3588621914386749,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8759779930114746,0.6137722730636597,0.5860366225242615,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8963478803634644,0.657788872718811,0.46295827627182,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7881987690925598,0.441103994846344,0.4239912033081054,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.645334780216217,0.2386342287063598,1.107491970062256,284.9968566894531,284.95001220703125,299.4468688964844,293.2432861328125,297.7371826171875,297.1438293457031,284.9959716796875,1.0,0.7062239050865173,0.3475764989852905,0.3475764989852905,1.0,1.0,-3.5300445556640625,0.907426118850708,2.6226181983947754,0.1149413958191871,0.929512083530426,0.929512083530426,0.0,282.620849609375,288.0,60210.5625,0.0,4212.64697265625,1.0,279.1414489746094,283.102783203125,296.219970703125,300.0529479980469,293.1499938964844,293.1499938964844,278.8500061035156,33556.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192686676979064,1.0,0.0,0.0,3.633721351623535,3.633746862411499,8.810418989924074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.5126953125,0.0,1582.958251953125,1895.4371337890625,0.0,3582.407470703125,0.9143206477165222,1.0,0.0,3.0,1.0,0.0
17858400,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7582285404205322,0.3919394910335541,0.3588621914386749,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8759779930114746,0.6137722730636597,0.5860366225242615,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8963478803634644,0.657788872718811,0.46295827627182,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7881987690925598,0.441103994846344,0.4239912033081054,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.645334780216217,0.2386342287063598,1.107491970062256,284.9968566894531,284.95001220703125,299.4468688964844,293.2432861328125,297.7371826171875,297.1438293457031,284.9959716796875,1.0,0.7062239050865173,0.3475764989852905,0.3475764989852905,1.0,1.0,-3.5300445556640625,0.907426118850708,2.6226181983947754,0.1149413958191871,0.929512083530426,0.929512083530426,0.0,282.620849609375,288.0,60210.5625,0.0,4212.64697265625,1.0,279.1414489746094,283.102783203125,296.219970703125,300.0529479980469,293.1499938964844,293.1499938964844,278.8500061035156,33556.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192686676979064,1.0,0.0,0.0,3.633721351623535,3.633746862411499,8.810418989924074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.5126953125,0.0,1582.958251953125,1895.4371337890625,0.0,3582.407470703125,0.9143206477165222,1.0,0.0,3.0,1.0,0.0
17858460,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7554401159286499,0.3904663026332855,0.3579021096229553,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8726144433021545,0.6116268634796143,0.5844130516052246,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8935642838478088,0.6570330858230591,0.4627535343170166,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7855448722839355,0.4401969611644745,0.4234693944454193,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6434798240661621,0.2382996678352356,1.107218861579895,284.9066467285156,284.95001220703125,299.4263610839844,293.2464599609375,297.7292175292969,297.1408996582031,284.9071960449219,1.0,0.7072900533676147,0.3473865091800689,0.3473865091800689,1.0,1.0,-3.525742769241333,0.905495285987854,2.620247364044189,0.1140887141227722,0.8450656533241272,0.8450656533241272,0.0,285.922607421875,291.0,60774.21484375,0.0,4221.24365234375,1.0,278.8584899902344,282.9936218261719,296.2648620605469,300.20489501953125,293.1499938964844,293.1499938964844,279.1499938964844,38674.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266979098320008,1.0,0.0,0.0,3.51235580444336,3.512380838394165,8.231714332396223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.0087890625,0.0,1482.302978515625,1895.4371337890625,0.0,3650.83740234375,0.8911864757537842,1.0,0.0,3.0,1.0,0.0
17858520,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7554401159286499,0.3904663026332855,0.3579021096229553,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8726144433021545,0.6116268634796143,0.5844130516052246,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8935642838478088,0.6570330858230591,0.4627535343170166,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7855448722839355,0.4401969611644745,0.4234693944454193,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6434798240661621,0.2382996678352356,1.107218861579895,284.9066467285156,284.95001220703125,299.4263610839844,293.2464599609375,297.7292175292969,297.1408996582031,284.9071960449219,1.0,0.7072900533676147,0.3473865091800689,0.3473865091800689,1.0,1.0,-3.525742769241333,0.905495285987854,2.620247364044189,0.1140887141227722,0.8450656533241272,0.8450656533241272,0.0,285.922607421875,291.0,60774.21484375,0.0,4221.24365234375,1.0,278.8584899902344,282.9936218261719,296.2648620605469,300.20489501953125,293.1499938964844,293.1499938964844,279.1499938964844,38674.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266979098320008,1.0,0.0,0.0,3.51235580444336,3.512380838394165,8.231714332396223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.0087890625,0.0,1482.302978515625,1895.4371337890625,0.0,3650.83740234375,0.8911864757537842,1.0,0.0,3.0,1.0,0.0
17858580,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.753356397151947,0.3899291157722473,0.3573120236396789,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8699742555618286,0.6104264259338379,0.583164632320404,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8915855288505554,0.6575130820274353,0.4629440903663635,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7835211753845215,0.4399706423282623,0.4231860339641571,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6420865058898926,0.2383454740047454,1.1073955297470093,284.9962463378906,284.95001220703125,299.4059753417969,293.24920654296875,297.7248229980469,297.1426696777344,284.9953918457031,1.0,0.7083871960639954,0.3471965193748474,0.3471965193748474,1.0,1.0,-3.5236237049102783,0.9042477607727052,2.619375944137573,0.1132185980677604,0.9267914295196532,0.9267914295196532,0.0,288.6494140625,294.0,60091.16796875,0.0,4232.1064453125,1.0,279.141357421875,283.1055603027344,296.22589111328125,300.0517578125,293.1499938964844,293.1499938964844,278.8500061035156,33558.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184762239456176,1.0,0.0,0.0,3.623892784118652,3.623918294906616,8.762821721575165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.1572265625,0.0,1571.510986328125,1895.4371337890625,0.0,3575.08935546875,0.9120798110961914,1.0,0.0,3.0,1.0,0.0
17858640,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.753356397151947,0.3899291157722473,0.3573120236396789,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8699742555618286,0.6104264259338379,0.583164632320404,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8915855288505554,0.6575130820274353,0.4629440903663635,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7835211753845215,0.4399706423282623,0.4231860339641571,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6420865058898926,0.2383454740047454,1.1073955297470093,284.9962463378906,284.95001220703125,299.4059753417969,293.24920654296875,297.7248229980469,297.1426696777344,284.9953918457031,1.0,0.7083871960639954,0.3471965193748474,0.3471965193748474,1.0,1.0,-3.5236237049102783,0.9042477607727052,2.619375944137573,0.1132185980677604,0.9267914295196532,0.9267914295196532,0.0,288.6494140625,294.0,60091.16796875,0.0,4232.1064453125,1.0,279.141357421875,283.1055603027344,296.22589111328125,300.0517578125,293.1499938964844,293.1499938964844,278.8500061035156,33558.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184762239456176,1.0,0.0,0.0,3.623892784118652,3.623918294906616,8.762821721575165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.1572265625,0.0,1571.510986328125,1895.4371337890625,0.0,3575.08935546875,0.9120798110961914,1.0,0.0,3.0,1.0,0.0
17858700,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.752259373664856,0.389235645532608,0.356994092464447,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8685994744300842,0.6094032526016235,0.5825279355049133,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8905346989631653,0.6572309136390686,0.4630306959152221,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7824658751487732,0.4395575821399688,0.4230509400367737,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6413816213607788,0.2382193803787231,1.1076297760009766,284.876708984375,284.95001220703125,299.3958435058594,293.2504272460937,297.7213439941406,297.1418151855469,284.8760070800781,1.0,0.7089813947677612,0.3471015095710754,0.3471015095710754,1.0,1.0,-3.522705554962158,0.9036620259284972,2.6190435886383057,0.112920843064785,0.8423037528991699,0.8423037528991699,0.0,290.1210632324219,294.0,60914.2421875,0.0,4238.54296875,1.0,278.89892578125,282.9706115722656,296.2801818847656,300.26666259765625,293.1499938964844,293.1499938964844,278.8500061035156,38193.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924323797225952,1.0,0.0,0.0,3.5786795616149902,3.578705310821533,8.545528658032708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.837890625,0.0,1553.52490234375,1895.4371337890625,0.0,3629.006591796875,0.9030592441558838,1.0,0.0,3.0,1.0,0.0
17858760,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7506828308105469,0.3884440958499908,0.356341540813446,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8667390942573547,0.6082668900489807,0.5815277695655823,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8889446258544922,0.6568344235420227,0.4627907574176788,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7809550166130066,0.4390399158000946,0.422641783952713,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6403198838233948,0.2380082607269287,1.1071094274520874,284.9068298339844,284.95001220703125,299.3857421875,293.2514953613281,297.7171630859375,297.1400146484375,284.9078369140625,1.0,0.7094442844390869,0.3470209836959839,0.3470209836959839,1.0,1.0,-3.519312620162964,0.9023587107658386,2.6169538497924805,0.1124069467186927,0.8429195284843445,0.8429195284843445,0.0,291.9367370605469,297.0,60628.5625,0.0,4240.54443359375,1.0,278.8582763671875,282.9976501464844,296.27032470703125,300.2023010253906,293.1499938964844,293.1499938964844,279.1499938964844,38805.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259235262870787,1.0,0.0,0.0,3.499819278717041,3.4998443126678467,8.173057040039566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.4189453125,0.0,1469.4088134765625,1895.4371337890625,0.0,3643.720458984375,0.8884785771369934,1.0,0.0,3.0,1.0,0.0
17858820,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7486727237701416,0.3878873288631439,0.3557327091693878,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8641864657402039,0.6070442199707031,0.5802573561668396,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8870778679847717,0.6574015617370605,0.4630370438098907,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7789875268936157,0.4387871325016022,0.4223322868347168,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6389856934547424,0.2380502372980117,1.1072664260864258,284.99566650390625,284.95001220703125,299.3656921386719,293.2533264160156,297.7130126953125,297.1418762207031,284.99481201171875,1.0,0.7105348706245422,0.3468599319458008,0.3468599319458008,1.0,1.0,-3.5171563625335693,0.9011918902397156,2.615964412689209,0.1116229742765426,0.9240717887878418,0.9240717887878418,0.0,294.6633605957031,300.0,59965.31640625,0.0,4251.2724609375,1.0,279.1412658691406,283.1082458496094,296.2301025390625,300.04840087890625,293.1499938964844,293.1499938964844,278.8500061035156,33557.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177032113075256,1.0,0.0,0.0,3.613755464553833,3.6137807369232178,8.713864758647105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.58984375,0.0,1559.73779296875,1895.4371337890625,0.0,3567.947265625,0.90976744890213,1.0,0.0,3.0,1.0,0.0
17858880,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7486727237701416,0.3878873288631439,0.3557327091693878,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8641864657402039,0.6070442199707031,0.5802573561668396,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8870778679847717,0.6574015617370605,0.4630370438098907,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7789875268936157,0.4387871325016022,0.4223322868347168,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6389856934547424,0.2380502372980117,1.1072664260864258,284.99566650390625,284.95001220703125,299.3656921386719,293.2533264160156,297.7130126953125,297.1418762207031,284.99481201171875,1.0,0.7105348706245422,0.3468599319458008,0.3468599319458008,1.0,1.0,-3.5171563625335693,0.9011918902397156,2.615964412689209,0.1116229742765426,0.9240717887878418,0.9240717887878418,0.0,294.6633605957031,300.0,59965.31640625,0.0,4251.2724609375,1.0,279.1412658691406,283.1082458496094,296.2301025390625,300.04840087890625,293.1499938964844,293.1499938964844,278.8500061035156,33557.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177032113075256,1.0,0.0,0.0,3.613755464553833,3.6137807369232178,8.713864758647105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.58984375,0.0,1559.73779296875,1895.4371337890625,0.0,3567.947265625,0.90976744890213,1.0,0.0,3.0,1.0,0.0
17858940,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.746094822883606,0.3863940238952636,0.3547458350658417,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8610638976097107,0.6048741340637207,0.5786007642745972,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8845747709274292,0.656831681728363,0.4629485309123993,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7764972448348999,0.4378373026847839,0.4217631816864013,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.637291431427002,0.2377115488052368,1.1069575548171997,284.9076538085937,284.95001220703125,299.3458251953125,293.254638671875,297.70556640625,297.1393737792969,284.9080810546875,1.0,0.7115870714187622,0.3466988503932953,0.3466988503932953,1.0,1.0,-3.512822389602661,0.8993456959724426,2.613476753234864,0.1108535379171371,0.841205894947052,0.841205894947052,0.0,297.9476928710937,303.0,60506.30859375,0.0,4259.58447265625,1.0,278.8586730957031,283.0011291503906,296.2731018066406,300.1970520019531,293.1499938964844,293.1499938964844,279.1499938964844,38665.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251458644866944,1.0,0.0,0.0,3.490813732147217,3.4908387660980225,8.131050890369806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.6826171875,0.0,1458.5169677734375,1895.4371337890625,0.0,3636.569580078125,0.8863475322723389,1.0,0.0,3.0,1.0,0.0
17859000,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.746094822883606,0.3863940238952636,0.3547458350658417,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8610638976097107,0.6048741340637207,0.5786007642745972,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8845747709274292,0.656831681728363,0.4629485309123993,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7764972448348999,0.4378373026847839,0.4217631816864013,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.637291431427002,0.2377115488052368,1.1069575548171997,284.9076538085937,284.95001220703125,299.3458251953125,293.254638671875,297.70556640625,297.1393737792969,284.9080810546875,1.0,0.7115870714187622,0.3466988503932953,0.3466988503932953,1.0,1.0,-3.512822389602661,0.8993456959724426,2.613476753234864,0.1108535379171371,0.841205894947052,0.841205894947052,0.0,297.9476928710937,303.0,60506.30859375,0.0,4259.58447265625,1.0,278.8586730957031,283.0011291503906,296.2731018066406,300.1970520019531,293.1499938964844,293.1499938964844,279.1499938964844,38665.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251458644866944,1.0,0.0,0.0,3.490813732147217,3.4908387660980225,8.131050890369806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.6826171875,0.0,1458.5169677734375,1895.4371337890625,0.0,3636.569580078125,0.8863475322723389,1.0,0.0,3.0,1.0,0.0
17859060,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7441685199737549,0.3858222067356109,0.354130208492279,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.858612060546875,0.6036337018013,0.5773208141326904,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8828497529029846,0.6575338244438171,0.463285356760025,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7746009826660156,0.4375651776790619,0.4214391112327575,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6360211968421936,0.2377514392137527,1.1071151494979858,284.99517822265625,284.95001220703125,299.3261413574219,293.2554626464844,297.70172119140625,297.1413879394531,284.9943542480469,1.0,0.712678849697113,0.3465738594532013,0.3465738594532013,1.0,1.0,-3.5107388496398926,0.8983119130134583,2.6124267578125,0.1101857796311378,0.9213525056838988,0.9213525056838988,0.0,300.66339111328125,306.0,59834.90625,0.0,4270.4013671875,1.0,279.14117431640625,283.1109619140625,296.2323608398437,300.0427551269531,293.1499938964844,293.1499938964844,278.8500061035156,33553.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169685244560242,1.0,0.0,0.0,3.603314876556397,3.603339910507202,8.66358675466472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.9697265625,0.0,1547.662841796875,1895.4371337890625,0.0,3561.15625,0.907383382320404,1.0,0.0,3.0,1.0,0.0
