time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7441685199737549,0.3858222067356109,0.354130208492279,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.858612060546875,0.6036337018013,0.5773208141326904,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8828497529029846,0.6575338244438171,0.463285356760025,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7746009826660156,0.4375651776790619,0.4214391112327575,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6360211968421936,0.2377514392137527,1.1071151494979858,284.99517822265625,284.95001220703125,299.3261413574219,293.2554626464844,297.70172119140625,297.1413879394531,284.9943542480469,1.0,0.712678849697113,0.3465738594532013,0.3465738594532013,1.0,1.0,-3.5107388496398926,0.8983119130134583,2.6124267578125,0.1101857796311378,0.9213525056838988,0.9213525056838988,0.0,300.66339111328125,306.0,59834.90625,0.0,4270.4013671875,1.0,279.14117431640625,283.1109619140625,296.2323608398437,300.0427551269531,293.1499938964844,293.1499938964844,278.8500061035156,33553.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169685244560242,1.0,0.0,0.0,3.603314876556397,3.603339910507202,8.66358675466472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.9697265625,0.0,1547.662841796875,1895.4371337890625,0.0,3561.15625,0.907383382320404,1.0,0.0,3.0,1.0,0.0
17859180,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7416985630989075,0.3843321502208709,0.3531393706798553,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.855619490146637,0.6014642119407654,0.5756576061248779,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8805539011955261,0.6572279930114746,0.4633502066135406,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7722103595733643,0.4366168677806854,0.4208634197711944,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6344056129455566,0.2374145239591598,1.1068006753921509,284.908203125,284.95001220703125,299.30670166015625,293.2557678222656,297.69464111328125,297.1390991210937,284.9085998535156,1.0,0.7137395143508911,0.3464488685131073,0.3464488685131073,1.0,1.0,-3.506561517715454,0.8966284990310669,2.6099331378936768,0.1095380559563636,0.8393136262893677,0.8393136262893677,0.0,303.9273986816406,309.0,60366.82421875,0.0,4278.95654296875,1.0,278.8587646484375,283.0047912597656,296.2743530273437,300.1898803710937,293.1499938964844,293.1499938964844,279.1499938964844,38654.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244357943534852,1.0,0.0,0.0,3.4798710346221924,3.479895830154419,8.080153293121839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.380859375,0.0,1446.490478515625,1895.4371337890625,0.0,3630.036865234375,0.8838844895362854,1.0,0.0,3.0,1.0,0.0
17859240,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7416985630989075,0.3843321502208709,0.3531393706798553,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.855619490146637,0.6014642119407654,0.5756576061248779,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8805539011955261,0.6572279930114746,0.4633502066135406,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7722103595733643,0.4366168677806854,0.4208634197711944,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6344056129455566,0.2374145239591598,1.1068006753921509,284.908203125,284.95001220703125,299.30670166015625,293.2557678222656,297.69464111328125,297.1390991210937,284.9085998535156,1.0,0.7137395143508911,0.3464488685131073,0.3464488685131073,1.0,1.0,-3.506561517715454,0.8966284990310669,2.6099331378936768,0.1095380559563636,0.8393136262893677,0.8393136262893677,0.0,303.9273986816406,309.0,60366.82421875,0.0,4278.95654296875,1.0,278.8587646484375,283.0047912597656,296.2743530273437,300.1898803710937,293.1499938964844,293.1499938964844,279.1499938964844,38654.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244357943534852,1.0,0.0,0.0,3.4798710346221924,3.479895830154419,8.080153293121839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.380859375,0.0,1446.490478515625,1895.4371337890625,0.0,3630.036865234375,0.8838844895362854,1.0,0.0,3.0,1.0,0.0
17859300,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7405704259872437,0.3839969336986542,0.3526809513568878,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8542361259460449,0.6007857918739319,0.5748525261878967,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8795629143714905,0.6576734781265259,0.4634697735309601,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7711078524589539,0.4364344775676727,0.4205805957317352,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.63364577293396,0.2373934388160705,1.1065319776535034,285.0118713378906,284.95001220703125,299.2970886230469,293.2557373046875,297.6925048828125,297.1397399902344,285.0122985839844,1.0,0.7142349481582642,0.3463863730430603,0.3463863730430603,1.0,1.0,-3.504515647888184,0.8958056569099426,2.6087100505828857,0.1090971380472183,0.9121592044830322,0.9121592044830322,0.0,305.4288635253906,309.0,59574.9921875,0.0,4282.56787109375,1.0,279.09765625,283.125244140625,296.2231140136719,299.98193359375,293.1499938964844,293.1499938964844,279.1499938964844,34021.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91840797662735,1.0,0.0,0.0,3.530872106552124,3.5308966636657715,8.318734785461857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.2578125,0.0,1469.2325439453125,1895.4371337890625,0.0,3574.459228515625,0.8930059671401978,1.0,0.0,3.0,1.0,0.0
17859360,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7398577928543091,0.383762389421463,0.3525203168392181,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8532742261886597,0.6002222895622253,0.5743707418441772,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8790663480758667,0.6582850217819214,0.4639185965061188,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7704035639762878,0.4363564252853393,0.4205441474914551,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6331983804702759,0.2374563664197921,1.106953263282776,284.9946594238281,284.95001220703125,299.2875366210937,293.25555419921875,297.6911926269531,297.1414489746094,284.9933776855469,1.0,0.7148525714874268,0.3463266491889953,0.3463266491889953,1.0,1.0,-3.5047435760498047,0.8956891298294067,2.6090545654296875,0.1089004203677177,0.918716311454773,0.918716311454773,0.0,306.6243896484375,312.0,59706.99609375,0.0,4290.32666015625,1.0,279.14190673828125,283.1130676269531,296.2318115234375,300.0344543457031,293.1499938964844,293.1499938964844,278.8500061035156,33456.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162444472312928,1.0,0.0,0.0,3.594855308532715,3.5948803424835205,8.622955647297204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.60546875,0.0,1537.232666015625,1895.4371337890625,0.0,3554.46044921875,0.9051815271377563,1.0,0.0,3.0,1.0,0.0
17859420,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7374951243400574,0.3822803199291229,0.3515393733978271,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8504135012626648,0.5980584025382996,0.572715163230896,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8770151734352112,0.6582648754119873,0.4642035365104675,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7681246399879456,0.4354215860366821,0.4199840128421783,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6316590309143066,0.237123966217041,1.1066582202911377,284.90875244140625,284.95001220703125,299.26861572265625,293.2547607421875,297.6844177246094,297.1393127441406,284.9091491699219,1.0,0.7159419655799866,0.3462071716785431,0.3462071716785431,1.0,1.0,-3.500894546508789,0.8941248655319214,2.606769561767578,0.108299009501934,0.8375251293182373,0.8375251293182373,0.0,309.8707580566406,315.0,60227.69921875,0.0,4299.59423828125,1.0,278.85888671875,283.0081481933594,296.2735290527344,300.1806030273437,293.1499938964844,293.1499938964844,279.1499938964844,38639.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923787236213684,1.0,0.0,0.0,3.469165086746216,3.4691898822784424,8.030511935430695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.6240234375,0.0,1434.7618408203125,1895.4371337890625,0.0,3624.0673828125,0.8814737796783447,1.0,0.0,3.0,1.0,0.0
17859480,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7374951243400574,0.3822803199291229,0.3515393733978271,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8504135012626648,0.5980584025382996,0.572715163230896,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8770151734352112,0.6582648754119873,0.4642035365104675,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7681246399879456,0.4354215860366821,0.4199840128421783,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6316590309143066,0.237123966217041,1.1066582202911377,284.90875244140625,284.95001220703125,299.26861572265625,293.2547607421875,297.6844177246094,297.1393127441406,284.9091491699219,1.0,0.7159419655799866,0.3462071716785431,0.3462071716785431,1.0,1.0,-3.500894546508789,0.8941248655319214,2.606769561767578,0.108299009501934,0.8375251293182373,0.8375251293182373,0.0,309.8707580566406,315.0,60227.69921875,0.0,4299.59423828125,1.0,278.85888671875,283.0081481933594,296.2735290527344,300.1806030273437,293.1499938964844,293.1499938964844,279.1499938964844,38639.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923787236213684,1.0,0.0,0.0,3.469165086746216,3.4691898822784424,8.030511935430695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.6240234375,0.0,1434.7618408203125,1895.4371337890625,0.0,3624.0673828125,0.8814737796783447,1.0,0.0,3.0,1.0,0.0
17859540,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.735722005367279,0.381702721118927,0.3509241342544555,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8481574058532715,0.5968075394630432,0.5714308619499207,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8756875395774841,0.6595085263252258,0.4649210572242737,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7663915753364563,0.4351611137390136,0.4196731150150299,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6305019855499268,0.2371665686368942,1.1068345308303833,284.99432373046875,284.95001220703125,299.25,293.2534484863281,297.6813659667969,297.1419677734375,284.9934997558594,1.0,0.7170804142951965,0.3460877239704132,0.3460877239704132,1.0,1.0,-3.499302625656128,0.8932647705078125,2.6060378551483154,0.1076933816075325,0.9162641763687134,0.9162641763687134,0.0,312.572021484375,303.0,59572.375,0.0,4311.5537109375,1.0,279.1410217285156,283.11578369140625,296.2307434082031,300.0252380371094,293.1499938964844,293.1499938964844,278.8500061035156,33538.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915697693824768,1.0,0.0,0.0,3.5829811096191406,3.583005905151367,8.566083806726965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.240234375,0.0,1524.2740478515625,1895.4371337890625,0.0,3549.402587890625,0.902738094329834,1.0,0.0,3.0,1.0,0.0
17859600,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.735722005367279,0.381702721118927,0.3509241342544555,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8481574058532715,0.5968075394630432,0.5714308619499207,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8756875395774841,0.6595085263252258,0.4649210572242737,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7663915753364563,0.4351611137390136,0.4196731150150299,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6305019855499268,0.2371665686368942,1.1068345308303833,284.99432373046875,284.95001220703125,299.25,293.2534484863281,297.6813659667969,297.1419677734375,284.9934997558594,1.0,0.7170804142951965,0.3460877239704132,0.3460877239704132,1.0,1.0,-3.499302625656128,0.8932647705078125,2.6060378551483154,0.1076933816075325,0.9162641763687134,0.9162641763687134,0.0,312.572021484375,303.0,59572.375,0.0,4311.5537109375,1.0,279.1410217285156,283.11578369140625,296.2307434082031,300.0252380371094,293.1499938964844,293.1499938964844,278.8500061035156,33538.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915697693824768,1.0,0.0,0.0,3.5829811096191406,3.583005905151367,8.566083806726965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.240234375,0.0,1524.2740478515625,1895.4371337890625,0.0,3549.402587890625,0.902738094329834,1.0,0.0,3.0,1.0,0.0
17859660,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7365342974662781,0.3800747096538543,0.3495976030826568,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8491926789283752,0.5944836735725403,0.5694047212600708,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8779553771018982,0.6594989895820618,0.4650504887104034,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7677094340324402,0.4340666532516479,0.4187467992305755,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6315882802009583,0.2366645038127899,1.1047866344451904,284.9076538085937,284.95001220703125,299.2318115234375,293.2510681152344,297.6734313964844,297.1382141113281,284.9078674316406,1.0,0.7140400409698486,0.3459625542163849,0.3459625542163849,1.0,1.0,-3.491863250732422,0.8905753493309021,2.601287841796875,0.1068488135933876,0.8342490196228027,0.8342490196228027,0.0,308.8474426269531,291.0,60035.0859375,0.0,4269.736328125,1.0,278.85894775390625,283.0106506347656,296.2698974609375,300.16680908203125,293.1499938964844,293.1499938964844,279.1499938964844,38721.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232301712036132,1.0,0.0,0.0,3.4561898708343506,3.456214427947998,7.970553497216315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.890625,0.0,1421.3487548828125,1895.4371337890625,0.0,3618.93798828125,0.8786091208457947,1.0,0.0,3.0,1.0,0.0
17859720,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7365342974662781,0.3800747096538543,0.3495976030826568,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8491926789283752,0.5944836735725403,0.5694047212600708,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8779553771018982,0.6594989895820618,0.4650504887104034,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7677094340324402,0.4340666532516479,0.4187467992305755,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6315882802009583,0.2366645038127899,1.1047866344451904,284.9076538085937,284.95001220703125,299.2318115234375,293.2510681152344,297.6734313964844,297.1382141113281,284.9078674316406,1.0,0.7140400409698486,0.3459625542163849,0.3459625542163849,1.0,1.0,-3.491863250732422,0.8905753493309021,2.601287841796875,0.1068488135933876,0.8342490196228027,0.8342490196228027,0.0,308.8474426269531,291.0,60035.0859375,0.0,4269.736328125,1.0,278.85894775390625,283.0106506347656,296.2698974609375,300.16680908203125,293.1499938964844,293.1499938964844,279.1499938964844,38721.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232301712036132,1.0,0.0,0.0,3.4561898708343506,3.456214427947998,7.970553497216315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.890625,0.0,1421.3487548828125,1895.4371337890625,0.0,3618.93798828125,0.8786091208457947,1.0,0.0,3.0,1.0,0.0
17859780,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7395553588867188,0.3791884779930115,0.3483498692512512,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8528340458869934,0.5928730368614197,0.5674171447753906,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8831878900527954,0.6605774760246277,0.4653784036636352,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7714096307754517,0.4334461092948913,0.4177306890487671,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6343216300010681,0.2363128960132599,1.1014851331710815,284.9889831542969,284.95001220703125,299.214111328125,293.2471618652344,297.66796875,297.1376037597656,284.988037109375,1.0,0.7090645432472229,0.3458373546600342,0.3458373546600342,1.0,1.0,-3.483168125152588,0.8875101804733276,2.5956578254699707,0.1056601777672767,0.9079333543777466,0.9079333543777466,0.0,300.8968811035156,279.0,59258.5625,0.0,4199.69677734375,1.0,279.140869140625,283.1163330078125,296.223388671875,300.001708984375,293.1499938964844,293.1499938964844,278.8500061035156,33750.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149354100227356,1.0,0.0,0.0,3.563413381576538,3.5634381771087646,8.472775903101137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.3017578125,0.0,1503.651611328125,1895.4371337890625,0.0,3542.34765625,0.8984179496765137,1.0,0.0,3.0,1.0,0.0
17859840,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7395553588867188,0.3791884779930115,0.3483498692512512,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8528340458869934,0.5928730368614197,0.5674171447753906,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8831878900527954,0.6605774760246277,0.4653784036636352,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7714096307754517,0.4334461092948913,0.4177306890487671,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6343216300010681,0.2363128960132599,1.1014851331710815,284.9889831542969,284.95001220703125,299.214111328125,293.2471618652344,297.66796875,297.1376037597656,284.988037109375,1.0,0.7090645432472229,0.3458373546600342,0.3458373546600342,1.0,1.0,-3.483168125152588,0.8875101804733276,2.5956578254699707,0.1056601777672767,0.9079333543777466,0.9079333543777466,0.0,300.8968811035156,279.0,59258.5625,0.0,4199.69677734375,1.0,279.140869140625,283.1163330078125,296.223388671875,300.001708984375,293.1499938964844,293.1499938964844,278.8500061035156,33750.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149354100227356,1.0,0.0,0.0,3.563413381576538,3.5634381771087646,8.472775903101137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.3017578125,0.0,1503.651611328125,1895.4371337890625,0.0,3542.34765625,0.8984179496765137,1.0,0.0,3.0,1.0,0.0
17859900,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7414124011993408,0.3783175349235534,0.3476417660713196,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8550977110862732,0.5916303396224976,0.5663344264030457,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8863040208816528,0.660589873790741,0.4654908776283264,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7736735343933105,0.4328119456768036,0.4171541333198547,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6359873414039612,0.2359423488378524,1.0995608568191528,284.873291015625,284.95001220703125,299.2054443359375,293.24468994140625,297.6634826660156,297.135009765625,284.8731994628906,1.0,0.7061547040939331,0.34577476978302,0.34577476978302,1.0,1.0,-3.478148460388184,0.885765790939331,2.5923826694488525,0.1051188483834266,0.824065625667572,0.824065625667572,0.0,296.2568054199219,279.0,59914.2578125,0.0,4159.103515625,1.0,278.90045166015625,282.98760986328125,296.2731628417969,300.2034912109375,293.1499938964844,293.1499938964844,278.8500061035156,38795.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206141233444214,1.0,0.0,0.0,3.505176305770874,3.50520133972168,8.198097134481941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.6591796875,0.0,1475.2357177734375,1895.4371337890625,0.0,3594.82470703125,0.8868114352226257,1.0,0.0,3.0,1.0,0.0
17859960,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7430655360221863,0.3773763179779053,0.346610963344574,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8572024703025818,0.5902963876724243,0.5648946166038513,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8892316818237305,0.6605240106582642,0.4652852714061737,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7757763266563416,0.4320873320102691,0.4162978529930115,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.637505054473877,0.2354837656021118,1.0967663526535034,284.9066467285156,284.95001220703125,299.1968994140625,293.2418518066406,297.658447265625,297.1314697265625,284.9073486328125,1.0,0.702915370464325,0.3457813560962677,0.3457813560962677,1.0,1.0,-3.4705402851104736,0.8834285736083984,2.587111711502075,0.1045044735074043,0.8267079591751099,0.8267079591751099,0.0,291.58074951171875,267.0,59548.17578125,0.0,4111.7607421875,1.0,278.8588562011719,283.0180053710937,296.2583312988281,300.1279296875,293.1499938964844,293.1499938964844,279.1499938964844,39092.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219193458557128,1.0,0.0,0.0,3.4214816093444824,3.421505928039551,7.811271416358068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.8505859375,0.0,1386.9873046875,1895.4371337890625,0.0,3606.861083984375,0.8712061047554016,1.0,0.0,3.0,1.0,0.0
17860020,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7479748129844666,0.3764086961746216,0.3451736569404602,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8631546497344971,0.5885518193244934,0.5626544952392578,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8970755934715271,0.6616725325584412,0.4655692279338836,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7815831899642944,0.4313352108001709,0.4150270819664001,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6417208313941956,0.2349513620138168,1.092012882232666,284.9856872558594,284.95001220703125,299.1800842285156,293.23516845703125,297.6531982421875,297.130615234375,284.9848327636719,1.0,0.6961629390716553,0.3457944691181183,0.3457944691181183,1.0,1.0,-3.4592058658599854,0.8799818754196167,2.579223871231079,0.1034916266798973,0.8972159028053284,0.8972159028053284,0.0,280.6912536621094,255.0,58742.71484375,0.0,4018.42626953125,1.0,279.1405639648437,283.12164306640625,296.2089538574219,299.95635986328125,293.1499938964844,293.1499938964844,279.45001220703125,33903.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91309916973114,1.0,0.0,0.0,3.5271780490875244,3.527202606201172,8.301337857119506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.30322265625,0.0,1464.2874755859375,1895.4371337890625,0.0,3525.342529296875,0.8903023600578308,1.0,0.0,3.0,1.0,0.0
17860080,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7479748129844666,0.3764086961746216,0.3451736569404602,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8631546497344971,0.5885518193244934,0.5626544952392578,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8970755934715271,0.6616725325584412,0.4655692279338836,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7815831899642944,0.4313352108001709,0.4150270819664001,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6417208313941956,0.2349513620138168,1.092012882232666,284.9856872558594,284.95001220703125,299.1800842285156,293.23516845703125,297.6531982421875,297.130615234375,284.9848327636719,1.0,0.6961629390716553,0.3457944691181183,0.3457944691181183,1.0,1.0,-3.4592058658599854,0.8799818754196167,2.579223871231079,0.1034916266798973,0.8972159028053284,0.8972159028053284,0.0,280.6912536621094,255.0,58742.71484375,0.0,4018.42626953125,1.0,279.1405639648437,283.12164306640625,296.2089538574219,299.95635986328125,293.1499938964844,293.1499938964844,279.45001220703125,33903.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91309916973114,1.0,0.0,0.0,3.5271780490875244,3.527202606201172,8.301337857119506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.30322265625,0.0,1464.2874755859375,1895.4371337890625,0.0,3525.342529296875,0.8903023600578308,1.0,0.0,3.0,1.0,0.0
17860140,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7540769577026367,0.3756211102008819,0.3440366685390472,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8704535961151123,0.5870240926742554,0.5607607960700989,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.906470000743866,0.6631773114204407,0.4662475883960724,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7886290550231934,0.4307850897312164,0.4140432775020599,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6469503045082092,0.2345616370439529,1.0880745649337769,285.03594970703125,284.95001220703125,299.1636657714844,293.2272033691406,297.6499328613281,297.1321716308594,285.033203125,1.0,0.6892898678779602,0.3458076119422912,0.3458076119422912,1.0,1.0,-3.4504551887512207,0.8773269057273865,2.573128223419189,0.1027578338980674,0.9914095997810364,0.9914095997810364,0.0,269.0385437011719,243.0,58225.0546875,0.0,3927.638671875,1.0,279.4412536621094,283.1973876953125,296.20758056640625,299.9066467285156,293.1499938964844,293.1499938964844,279.1499938964844,31437.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066060781478882,1.0,0.0,0.0,3.709040403366089,3.709066152572632,9.179444191431684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.146484375,0.0,1656.6522216796875,1895.4371337890625,0.0,3465.08056640625,0.9298495650291444,1.0,0.0,3.0,1.0,0.0
17860200,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7540769577026367,0.3756211102008819,0.3440366685390472,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8704535961151123,0.5870240926742554,0.5607607960700989,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.906470000743866,0.6631773114204407,0.4662475883960724,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7886290550231934,0.4307850897312164,0.4140432775020599,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6469503045082092,0.2345616370439529,1.0880745649337769,285.03594970703125,284.95001220703125,299.1636657714844,293.2272033691406,297.6499328613281,297.1321716308594,285.033203125,1.0,0.6892898678779602,0.3458076119422912,0.3458076119422912,1.0,1.0,-3.4504551887512207,0.8773269057273865,2.573128223419189,0.1027578338980674,0.9914095997810364,0.9914095997810364,0.0,269.0385437011719,243.0,58225.0546875,0.0,3927.638671875,1.0,279.4412536621094,283.1973876953125,296.20758056640625,299.9066467285156,293.1499938964844,293.1499938964844,279.1499938964844,31437.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066060781478882,1.0,0.0,0.0,3.709040403366089,3.709066152572632,9.179444191431684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.146484375,0.0,1656.6522216796875,1895.4371337890625,0.0,3465.08056640625,0.9298495650291444,1.0,0.0,3.0,1.0,0.0
17860260,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7570995092391968,0.3745753169059753,0.3432009220123291,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8741317391395569,0.5855756402015686,0.5595197081565857,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.911465048789978,0.6631351113319397,0.4663704037666321,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7921706438064575,0.4300097227096557,0.4133515357971191,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6496080756187439,0.2340736389160156,1.0855828523635864,284.8782043457031,284.95001220703125,299.1552734375,293.2225952148437,297.6451110839844,297.1287841796875,284.87420654296875,1.0,0.6855871081352234,0.3458545506000519,0.3458545506000519,1.0,1.0,-3.444285154342652,0.8755577206611633,2.568727493286133,0.1024653017520904,0.8888483643531799,0.8888483643531799,0.0,263.2138366699219,243.0,59273.90625,0.0,3877.943359375,1.0,279.1925048828125,283.02392578125,296.2658996582031,300.142578125,293.1499938964844,293.1499938964844,279.1499938964844,35867.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144701361656188,1.0,0.0,0.0,3.7062411308288574,3.706267833709717,9.165594292426248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.0205078125,0.0,1686.915771484375,1895.4371337890625,0.0,3538.041015625,0.9304977655410768,1.0,0.0,3.0,1.0,0.0
17860320,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7593531608581543,0.3734036684036255,0.3420093059539795,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8769962191581726,0.583999752998352,0.5579061508178711,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9155542254447936,0.6628175377845764,0.4660457372665405,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7949286699295044,0.429084837436676,0.4123485684394836,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6516504883766174,0.2334622889757156,1.082211971282959,284.88330078125,284.95001220703125,299.1475830078125,293.2180480957031,297.6391296386719,297.1236572265625,284.8846130371094,1.0,0.6819310188293457,0.3458978533744812,0.3458978533744812,1.0,1.0,-3.4352643489837646,0.8729068636894226,2.5623574256896973,0.1018728613853454,0.868560254573822,0.868560254573822,0.0,258.20556640625,231.0,58919.50390625,0.0,3826.17431640625,1.0,279.1567687988281,283.03338623046875,296.251220703125,300.0803527832031,293.1499938964844,293.1499938964844,279.45001220703125,38397.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917409896850586,1.0,0.0,0.0,3.630600690841675,3.630626916885376,8.795291819296835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.6220703125,0.0,1615.3426513671875,1895.4371337890625,0.0,3565.236083984375,0.9170363545417786,1.0,0.0,3.0,1.0,0.0
17860380,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7659104466438293,0.3722023069858551,0.340236634016037,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8849197030067444,0.5819568634033203,0.5552544593811035,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9267350435256958,0.6638732552528381,0.4661398828029632,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8023956418037415,0.4280800223350525,0.4107371568679809,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6572588682174683,0.2326789945363998,1.076032042503357,284.9858093261719,284.95001220703125,299.1318054199219,293.207763671875,297.6336364746094,297.1220703125,284.9847717285156,1.0,0.6742483973503113,0.3459880948066711,0.3459880948066711,1.0,1.0,-3.420675039291382,0.8686879277229309,2.551987171173096,0.1007665395736694,0.9489904642105104,0.9489904642105104,0.0,246.5970916748047,219.0,57908.80859375,0.0,3722.509521484375,1.0,279.4421691894531,283.159912109375,296.1866455078125,299.8851318359375,293.1499938964844,293.1499938964844,279.1499938964844,33871.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094640016555786,1.0,0.0,0.0,3.723762035369873,3.723788499832153,9.252457857655828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.6025390625,0.0,1693.1248779296875,1895.4371337890625,0.0,3491.628662109375,0.9350794553756714,1.0,0.0,3.0,1.0,0.0
17860440,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7659104466438293,0.3722023069858551,0.340236634016037,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8849197030067444,0.5819568634033203,0.5552544593811035,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9267350435256958,0.6638732552528381,0.4661398828029632,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8023956418037415,0.4280800223350525,0.4107371568679809,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6572588682174683,0.2326789945363998,1.076032042503357,284.9858093261719,284.95001220703125,299.1318054199219,293.207763671875,297.6336364746094,297.1220703125,284.9847717285156,1.0,0.6742483973503113,0.3459880948066711,0.3459880948066711,1.0,1.0,-3.420675039291382,0.8686879277229309,2.551987171173096,0.1007665395736694,0.9489904642105104,0.9489904642105104,0.0,246.5970916748047,219.0,57908.80859375,0.0,3722.509521484375,1.0,279.4421691894531,283.159912109375,296.1866455078125,299.8851318359375,293.1499938964844,293.1499938964844,279.1499938964844,33871.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094640016555786,1.0,0.0,0.0,3.723762035369873,3.723788499832153,9.252457857655828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.6025390625,0.0,1693.1248779296875,1895.4371337890625,0.0,3491.628662109375,0.9350794553756714,1.0,0.0,3.0,1.0,0.0
17860500,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7695544362068176,0.3712440729141235,0.3394073247909546,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8892795443534851,0.5805782675743103,0.5539961457252502,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9328515529632568,0.663939356803894,0.4662666320800781,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.806469738483429,0.4273252785205841,0.4099968373775482,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6603955030441284,0.2321536839008331,1.0731518268585205,284.85791015625,284.95001220703125,299.1239929199219,293.2022399902344,297.62939453125,297.1192626953125,284.8559265136719,1.0,0.6704023480415344,0.3460332155227661,0.3460332155227661,1.0,1.0,-3.413968563079834,0.8667523860931396,2.5472161769866943,0.1003887355327606,0.8545742034912109,0.8545742034912109,0.0,240.7369842529297,219.0,58667.16796875,0.0,3672.071533203125,1.0,279.1961975097656,283.01715087890625,296.2332458496094,300.085205078125,293.1499938964844,293.1499938964844,279.1499938964844,38456.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153720140457152,1.0,0.0,0.0,3.6742968559265137,3.674323797225952,9.008278425426396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.169921875,0.0,1667.812255859375,1895.4371337890625,0.0,3546.388916015625,0.9248562455177308,1.0,0.0,3.0,1.0,0.0
17860560,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7727669477462769,0.370170533657074,0.3382443487644195,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8932151794433594,0.5790659785270691,0.5523732304573059,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9383955597877502,0.6638630032539368,0.4660471379756927,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8100622892379761,0.4264518618583679,0.4089794456958771,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6632181406021118,0.2315324246883392,1.0694931745529177,284.8877868652344,284.95001220703125,299.1162414550781,293.1964416503906,297.624267578125,297.1152038574219,284.8894348144531,1.0,0.6663908958435059,0.3461285233497619,0.3461285233497619,1.0,1.0,-3.4047319889068604,0.8641797304153442,2.5405521392822266,0.0998952239751815,0.8478794097900391,0.8478794097900391,0.0,235.20523071289065,207.0,58193.33984375,0.0,3617.678955078125,1.0,279.157470703125,283.04888916015625,296.2142944335937,300.0006103515625,293.1499938964844,293.1499938964844,279.45001220703125,39744.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167876839637756,1.0,0.0,0.0,3.57187557220459,3.571901559829712,8.513065381521301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.6630859375,0.0,1557.0999755859375,1895.4371337890625,0.0,3559.484130859375,0.9054144024848938,1.0,0.0,3.0,1.0,0.0
17860620,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7813361287117004,0.3691191375255584,0.3366424739360809,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9033111929893494,0.5771637558937073,0.5498850345611572,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9518699645996094,0.6651941537857056,0.4663893282413482,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8188327550888062,0.4255658984184265,0.4074919521808624,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6705416440963745,0.2307860851287841,1.0634156465530396,284.98883056640625,284.95001220703125,299.10089111328125,293.1841125488281,297.6209716796875,297.1161193847656,284.98797607421875,1.0,0.6584559082984924,0.346319168806076,0.346319168806076,1.0,1.0,-3.3911170959472656,0.8605585098266602,2.530558586120605,0.0991745367646217,0.9297210574150084,0.9297210574150084,0.0,223.1542510986328,195.0,57206.98828125,0.0,3515.456787109375,1.0,279.4417419433594,283.1729736328125,296.1544494628906,299.8074035644531,293.1499938964844,293.1499938964844,279.1499938964844,34080.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070773124694824,1.0,0.0,0.0,3.6650173664093018,3.6650431156158447,8.962833817349747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.791015625,0.0,1623.7886962890625,1895.4371337890625,0.0,3469.460205078125,0.921891987323761,1.0,0.0,3.0,1.0,0.0
17860680,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7813361287117004,0.3691191375255584,0.3366424739360809,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9033111929893494,0.5771637558937073,0.5498850345611572,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9518699645996094,0.6651941537857056,0.4663893282413482,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8188327550888062,0.4255658984184265,0.4074919521808624,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6705416440963745,0.2307860851287841,1.0634156465530396,284.98883056640625,284.95001220703125,299.10089111328125,293.1841125488281,297.6209716796875,297.1161193847656,284.98797607421875,1.0,0.6584559082984924,0.346319168806076,0.346319168806076,1.0,1.0,-3.3911170959472656,0.8605585098266602,2.530558586120605,0.0991745367646217,0.9297210574150084,0.9297210574150084,0.0,223.1542510986328,195.0,57206.98828125,0.0,3515.456787109375,1.0,279.4417419433594,283.1729736328125,296.1544494628906,299.8074035644531,293.1499938964844,293.1499938964844,279.1499938964844,34080.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070773124694824,1.0,0.0,0.0,3.6650173664093018,3.6650431156158447,8.962833817349747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.791015625,0.0,1623.7886962890625,1895.4371337890625,0.0,3469.460205078125,0.921891987323761,1.0,0.0,3.0,1.0,0.0
17860740,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7900111079216003,0.3671432435512543,0.3346941471099853,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.914206862449646,0.5743225812911987,0.5470441579818726,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9647010564804076,0.6652882695198059,0.4663633406162262,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8275219798088074,0.4239914417266845,0.4057788848876953,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6781396269798279,0.2296545207500457,1.0569111108779907,284.8979187011719,284.95001220703125,299.0857238769531,293.1708679199219,297.6127624511719,297.11053466796875,284.89862060546875,1.0,0.6504032015800476,0.3465098142623901,0.3465098142623901,1.0,1.0,-3.37545108795166,0.8562858700752258,2.5191650390625,0.0984717831015586,0.8383812308311462,0.8383812308311462,0.0,211.61764526367188,183.0,57468.73046875,0.0,3412.20947265625,1.0,279.1583557128906,283.0677490234375,296.1850891113281,299.9244079589844,293.1499938964844,293.1499938964844,279.45001220703125,39506.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138078093528748,1.0,0.0,0.0,3.5126028060913086,3.5126280784606934,8.232872801272606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.5302734375,0.0,1488.5672607421875,1895.4371337890625,0.0,3531.90771484375,0.8919678926467896,1.0,0.0,3.0,1.0,0.0
17860800,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7900111079216003,0.3671432435512543,0.3346941471099853,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.914206862449646,0.5743225812911987,0.5470441579818726,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9647010564804076,0.6652882695198059,0.4663633406162262,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8275219798088074,0.4239914417266845,0.4057788848876953,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6781396269798279,0.2296545207500457,1.0569111108779907,284.8979187011719,284.95001220703125,299.0857238769531,293.1708679199219,297.6127624511719,297.11053466796875,284.89862060546875,1.0,0.6504032015800476,0.3465098142623901,0.3465098142623901,1.0,1.0,-3.37545108795166,0.8562858700752258,2.5191650390625,0.0984717831015586,0.8383812308311462,0.8383812308311462,0.0,211.61764526367188,183.0,57468.73046875,0.0,3412.20947265625,1.0,279.1583557128906,283.0677490234375,296.1850891113281,299.9244079589844,293.1499938964844,293.1499938964844,279.45001220703125,39506.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138078093528748,1.0,0.0,0.0,3.5126028060913086,3.5126280784606934,8.232872801272606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.5302734375,0.0,1488.5672607421875,1895.4371337890625,0.0,3531.90771484375,0.8919678926467896,1.0,0.0,3.0,1.0,0.0
17860860,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8005895018577576,0.3660416603088379,0.3330807685852051,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9280887842178344,0.5723586678504944,0.5445348620414734,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9785124659538268,0.6665947437286377,0.4667236804962158,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8378814458847046,0.4230741858482361,0.4042904078960418,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.687305748462677,0.2288684993982315,1.0507434606552124,284.9899597167969,284.95001220703125,299.0706787109375,293.1567687988281,297.6101989746094,297.1122436523437,284.9890441894531,1.0,0.6422804594039917,0.3467583358287811,0.3467583358287811,1.0,1.0,-3.361711025238037,0.8527821898460388,2.5089290142059326,0.0979085713624954,0.9171485304832458,0.9171485304832458,0.0,199.5538024902344,171.0,56527.73046875,0.0,3311.251220703125,1.0,279.4412841796875,283.1835632324219,296.1266174316406,299.7366943359375,293.1499938964844,293.1499938964844,279.1499938964844,33956.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904072880744934,1.0,0.0,0.0,3.6108577251434326,3.6108829975128174,8.699894920027873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.80078125,0.0,1559.346435546875,1895.4371337890625,0.0,3441.519287109375,0.9094443321228028,1.0,0.0,3.0,1.0,0.0
17860920,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8005895018577576,0.3660416603088379,0.3330807685852051,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9280887842178344,0.5723586678504944,0.5445348620414734,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9785124659538268,0.6665947437286377,0.4667236804962158,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8378814458847046,0.4230741858482361,0.4042904078960418,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.687305748462677,0.2288684993982315,1.0507434606552124,284.9899597167969,284.95001220703125,299.0706787109375,293.1567687988281,297.6101989746094,297.1122436523437,284.9890441894531,1.0,0.6422804594039917,0.3467583358287811,0.3467583358287811,1.0,1.0,-3.361711025238037,0.8527821898460388,2.5089290142059326,0.0979085713624954,0.9171485304832458,0.9171485304832458,0.0,199.5538024902344,171.0,56527.73046875,0.0,3311.251220703125,1.0,279.4412841796875,283.1835632324219,296.1266174316406,299.7366943359375,293.1499938964844,293.1499938964844,279.1499938964844,33956.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904072880744934,1.0,0.0,0.0,3.6108577251434326,3.6108829975128174,8.699894920027873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.80078125,0.0,1559.346435546875,1895.4371337890625,0.0,3441.519287109375,0.9094443321228028,1.0,0.0,3.0,1.0,0.0
