time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.811174750328064,0.3640236258506775,0.3310859501361847,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9423753619194032,0.569456934928894,0.5416289567947388,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9909788370132446,0.6666527986526489,0.4666659832000732,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8487352728843689,0.421461820602417,0.4025373458862304,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6967875361442566,0.227684885263443,1.044003963470459,284.9017944335937,284.95001220703125,299.0556945800781,293.1419372558594,297.6022644042969,297.1068420410156,284.9022216796875,1.0,0.6340147256851196,0.3470068573951721,0.3470068573951721,1.0,1.0,-3.3455426692962646,0.8485133051872253,2.4970293045043945,0.0973169282078743,0.8297221064567566,0.8297221064567566,0.0,188.04986572265625,159.0,56761.015625,0.0,3208.8193359375,1.0,279.1588134765625,283.0812072753906,296.1564025878906,299.8516540527344,293.1499938964844,293.1499938964844,279.45001220703125,39394.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108766913414,1.0,0.0,0.0,3.4583067893981934,3.45833158493042,7.980320901879168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.88232421875,0.0,1428.403076171875,1895.4371337890625,0.0,3504.73828125,0.8797193765640259,1.0,0.0,3.0,1.0,0.0
17861040,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.811174750328064,0.3640236258506775,0.3310859501361847,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9423753619194032,0.569456934928894,0.5416289567947388,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9909788370132446,0.6666527986526489,0.4666659832000732,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8487352728843689,0.421461820602417,0.4025373458862304,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6967875361442566,0.227684885263443,1.044003963470459,284.9017944335937,284.95001220703125,299.0556945800781,293.1419372558594,297.6022644042969,297.1068420410156,284.9022216796875,1.0,0.6340147256851196,0.3470068573951721,0.3470068573951721,1.0,1.0,-3.3455426692962646,0.8485133051872253,2.4970293045043945,0.0973169282078743,0.8297221064567566,0.8297221064567566,0.0,188.04986572265625,159.0,56761.015625,0.0,3208.8193359375,1.0,279.1588134765625,283.0812072753906,296.1564025878906,299.8516540527344,293.1499938964844,293.1499938964844,279.45001220703125,39394.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108766913414,1.0,0.0,0.0,3.4583067893981934,3.45833158493042,7.980320901879168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.88232421875,0.0,1428.403076171875,1895.4371337890625,0.0,3504.73828125,0.8797193765640259,1.0,0.0,3.0,1.0,0.0
17861100,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8168131709098816,0.3633914887905121,0.3301124274730682,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9501124620437622,0.5683767795562744,0.5401846766471863,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9971488118171692,0.6672130823135376,0.4666770398616791,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.854881227016449,0.4209233820438385,0.4016509354114532,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7020236849784851,0.2272199392318725,1.0404669046401978,285.00634765625,284.95001220703125,299.0482177734375,293.1342468261719,297.6005554199219,297.107177734375,285.0069580078125,1.0,0.6297960877418518,0.3471311032772064,0.3471311032772064,1.0,1.0,-3.337322473526001,0.8463385105133057,2.490983963012696,0.0968939810991287,0.9009159803390504,0.9009159803390504,0.0,182.1892547607422,159.0,55861.02734375,0.0,3157.045166015625,1.0,279.3970031738281,283.2034912109375,296.0948486328125,299.62872314453125,293.1499938964844,293.1499938964844,279.45001220703125,34451.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040430784225464,1.0,0.0,0.0,3.50258207321167,3.502606153488159,8.185965612028667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.7412109375,0.0,1441.1895751953125,1895.4371337890625,0.0,3441.24169921875,0.8870880603790283,1.0,0.0,3.0,1.0,0.0
17861160,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8220264911651611,0.3628237843513489,0.3294503390789032,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9570887088775636,0.5673747062683105,0.5390785336494446,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.6681399345397949,0.4619213938713074,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8607096672058105,0.4204578101634979,0.4010350108146667,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.706897497177124,0.2268062978982925,1.037731647491455,284.9853515625,284.95001220703125,299.0407409667969,293.1264038085937,297.6000366210937,297.10919189453125,284.9832763671875,1.0,0.6253633499145508,0.3472793102264404,0.3472793102264404,1.0,1.0,-3.325692176818848,0.8431518077850342,2.482540369033813,0.0965693965554237,0.9027374982833862,0.9027374982833862,0.0,176.93350219726562,162.0,55798.859375,0.0,3101.208251953125,1.0,279.44158935546875,283.1888732910156,296.095458984375,299.6629943847656,293.1499938964844,293.1499938964844,279.1499938964844,33884.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011210799217224,1.0,0.0,0.0,3.5608696937561035,3.56089448928833,8.460684171041066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.3955078125,0.0,1501.762939453125,1895.4371337890625,0.0,3414.0322265625,0.8977112174034119,1.0,0.0,3.0,1.0,0.0
17861220,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8246434330940247,0.3607073128223419,0.3276391625404358,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9606735706329346,0.5643537044525146,0.5363467335700989,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.6705151796340942,0.4547183215618133,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8640836477279663,0.4187392890453338,0.3994743824005127,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7093895077705383,0.2255118787288665,1.0318795442581177,284.9013977050781,284.95001220703125,299.0257873535156,293.1102294921875,297.59735107421875,297.1110534667969,284.90185546875,1.0,0.6203484535217285,0.347575694322586,0.347575694322586,1.0,1.0,-3.302414894104004,0.8368043303489685,2.46561050415039,0.0951982364058494,0.8160068392753601,0.8160068392753601,0.0,172.6715850830078,165.0,55797.6953125,0.0,3026.497802734375,1.0,279.1593017578125,283.0940856933594,296.12158203125,299.7596435546875,293.1499938964844,293.1499938964844,279.45001220703125,39639.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073550701141356,1.0,0.0,0.0,3.388832330703736,3.3888564109802246,7.66290554565785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.51708984375,0.0,1356.6173095703125,1895.4371337890625,0.0,3472.041748046875,0.8643816709518433,1.0,0.0,3.0,1.0,0.0
17861280,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8246434330940247,0.3607073128223419,0.3276391625404358,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9606735706329346,0.5643537044525146,0.5363467335700989,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.6705151796340942,0.4547183215618133,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8640836477279663,0.4187392890453338,0.3994743824005127,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7093895077705383,0.2255118787288665,1.0318795442581177,284.9013977050781,284.95001220703125,299.0257873535156,293.1102294921875,297.59735107421875,297.1110534667969,284.90185546875,1.0,0.6203484535217285,0.347575694322586,0.347575694322586,1.0,1.0,-3.302414894104004,0.8368043303489685,2.46561050415039,0.0951982364058494,0.8160068392753601,0.8160068392753601,0.0,172.6715850830078,165.0,55797.6953125,0.0,3026.497802734375,1.0,279.1593017578125,283.0940856933594,296.12158203125,299.7596435546875,293.1499938964844,293.1499938964844,279.45001220703125,39639.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073550701141356,1.0,0.0,0.0,3.388832330703736,3.3888564109802246,7.66290554565785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.51708984375,0.0,1356.6173095703125,1895.4371337890625,0.0,3472.041748046875,0.8643816709518433,1.0,0.0,3.0,1.0,0.0
17861340,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8249948024749756,0.3593947291374206,0.3262606263160705,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9611101150512696,0.5621535778045654,0.5340574383735657,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.6736882328987122,0.4521853029727936,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.864795982837677,0.4176221489906311,0.3982350826263428,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7095618844032288,0.2245273292064666,1.026853322982788,284.98419189453125,284.95001220703125,299.0107727050781,293.093505859375,297.6005554199219,297.1203918457031,284.98345947265625,1.0,0.6175356507301331,0.3478721082210541,0.3478721082210541,1.0,1.0,-3.2874135971069336,0.8330192565917969,2.4543943405151367,0.0946078225970268,0.8869817852973938,0.8869817852973938,0.0,170.88812255859375,168.0,54897.62109375,0.0,2984.126953125,1.0,279.44024658203125,283.2005310058594,296.060302734375,299.56915283203125,293.1499938964844,293.1499938964844,279.75,34037.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896981418132782,1.0,0.0,0.0,3.4895687103271484,3.4895927906036377,8.125251724777627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.41650390625,0.0,1424.0506591796875,1895.4371337890625,0.0,3375.430908203125,0.8818707466125488,1.0,0.0,3.0,1.0,0.0
17861400,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8249948024749756,0.3593947291374206,0.3262606263160705,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9611101150512696,0.5621535778045654,0.5340574383735657,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.6736882328987122,0.4521853029727936,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.864795982837677,0.4176221489906311,0.3982350826263428,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7095618844032288,0.2245273292064666,1.026853322982788,284.98419189453125,284.95001220703125,299.0107727050781,293.093505859375,297.6005554199219,297.1203918457031,284.98345947265625,1.0,0.6175356507301331,0.3478721082210541,0.3478721082210541,1.0,1.0,-3.2874135971069336,0.8330192565917969,2.4543943405151367,0.0946078225970268,0.8869817852973938,0.8869817852973938,0.0,170.88812255859375,168.0,54897.62109375,0.0,2984.126953125,1.0,279.44024658203125,283.2005310058594,296.060302734375,299.56915283203125,293.1499938964844,293.1499938964844,279.75,34037.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896981418132782,1.0,0.0,0.0,3.4895687103271484,3.4895927906036377,8.125251724777627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.41650390625,0.0,1424.0506591796875,1895.4371337890625,0.0,3375.430908203125,0.8818707466125488,1.0,0.0,3.0,1.0,0.0
17861460,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8245022892951965,0.3587211072444916,0.3255805969238281,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9604204297065736,0.5609809756278992,0.5328665971755981,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.6754330396652222,0.4521101415157318,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8644225001335144,0.417080670595169,0.3976519703865051,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.7090107202529907,0.2240220606327057,1.0243818759918213,285.0684814453125,284.95001220703125,299.001708984375,293.0832214355469,297.6028137207031,297.12615966796875,285.0666809082031,1.0,0.616640567779541,0.3481400907039642,0.3481400907039642,1.0,1.0,-3.2813961505889893,0.8319278955459595,2.44946837425232,0.094793364405632,0.9764111638069152,0.9764111638069152,0.0,170.5918731689453,168.0,54215.55859375,0.0,2969.572998046875,1.0,279.7119140625,283.3042297363281,296.0332946777344,299.4437866210937,293.1499938964844,293.1499938964844,279.75,30927.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899009823799133,1.0,0.0,0.0,3.606809377670288,3.606834173202514,8.680398764226993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.08984375,0.0,1532.2734375,1895.4371337890625,0.0,3309.281494140625,0.9068127274513244,1.0,0.0,3.0,1.0,0.0
17861520,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8239973187446594,0.3582034111022949,0.3252003192901611,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9597091674804688,0.5601397156715393,0.5321622490882874,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.6763526201248169,0.4524721205234527,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8639671802520752,0.4166835248470306,0.397339791059494,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7084732055664062,0.2236713767051696,1.0229748487472534,285.0390319824219,284.95001220703125,298.99566650390625,293.0762939453125,297.6033935546875,297.1287841796875,285.0362243652344,1.0,0.6163032650947571,0.3483187258243561,0.3483187258243561,1.0,1.0,-3.278458833694458,0.8315430879592896,2.446915864944458,0.09503835439682,0.9847789406776428,0.9847789406776428,0.0,170.62461853027344,171.0,54385.5390625,0.0,2963.47607421875,1.0,279.740966796875,283.2782897949219,296.0521240234375,299.51080322265625,293.1499938964844,293.1499938964844,279.45001220703125,31239.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894315958023071,1.0,0.0,0.0,3.678932428359986,3.678957939147949,9.031022045746796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.5029296875,0.0,1618.975830078125,1895.4371337890625,0.0,3304.891357421875,0.9228119850158693,1.0,0.0,3.0,1.0,0.0
17861580,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8201782703399658,0.355618953704834,0.3232845067977905,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9548644423484802,0.5566731095314026,0.5293545722961426,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.6761617064476013,0.4565506875514984,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8602749705314636,0.4146125018596649,0.3957655727863312,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7048647999763489,0.2221148312091827,1.0173059701919556,284.8852844238281,284.95001220703125,298.9804077148437,293.0586853027344,297.5919189453125,297.1181030273437,284.8869323730469,1.0,0.6158721446990967,0.3487653434276581,0.3487653434276581,1.0,1.0,-3.2689783573150635,0.8299038410186768,2.4390745162963867,0.0955431833863258,0.8630438446998596,0.8630438446998596,0.0,172.0366973876953,174.0,55116.23046875,0.0,2951.146728515625,1.0,279.4569702148437,283.1133117675781,296.0951843261719,299.6840515136719,293.1499938964844,293.1499938964844,279.75,38410.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011063575744628,1.0,0.0,0.0,3.600576639175415,3.600602626800537,8.6504246610275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.59619140625,0.0,1580.361328125,1895.4371337890625,0.0,3413.89501953125,0.910286009311676,1.0,0.0,3.0,1.0,0.0
17861640,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8201782703399658,0.355618953704834,0.3232845067977905,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9548644423484802,0.5566731095314026,0.5293545722961426,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.6761617064476013,0.4565506875514984,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8602749705314636,0.4146125018596649,0.3957655727863312,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7048647999763489,0.2221148312091827,1.0173059701919556,284.8852844238281,284.95001220703125,298.9804077148437,293.0586853027344,297.5919189453125,297.1181030273437,284.8869323730469,1.0,0.6158721446990967,0.3487653434276581,0.3487653434276581,1.0,1.0,-3.2689783573150635,0.8299038410186768,2.4390745162963867,0.0955431833863258,0.8630438446998596,0.8630438446998596,0.0,172.0366973876953,174.0,55116.23046875,0.0,2951.146728515625,1.0,279.4569702148437,283.1133117675781,296.0951843261719,299.6840515136719,293.1499938964844,293.1499938964844,279.75,38410.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011063575744628,1.0,0.0,0.0,3.600576639175415,3.600602626800537,8.6504246610275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.59619140625,0.0,1580.361328125,1895.4371337890625,0.0,3413.89501953125,0.910286009311676,1.0,0.0,3.0,1.0,0.0
17861700,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8178483247756958,0.3547007143497467,0.3222636580467224,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9518476128578186,0.5552958846092224,0.5278518795967102,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.6760643124580383,0.4592453241348266,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8579737544059753,0.4138160943984985,0.3948718309402466,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7025795578956604,0.2214117497205734,1.0139365196228027,285.0032653808594,284.95001220703125,298.97271728515625,293.0497436523437,297.5874328613281,297.1143798828125,285.0052185058594,1.0,0.6158009171485901,0.3489886820316314,0.3489886820316314,1.0,1.0,-3.2640535831451416,0.8290271162986755,2.4350264072418213,0.0957053005695343,0.9399313926696776,0.9399313926696776,0.0,173.03216552734375,174.0,54201.7421875,0.0,2946.229248046875,1.0,279.70037841796875,283.2486267089844,296.02508544921875,299.456298828125,293.1499938964844,293.1499938964844,279.75,34169.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953807950019836,1.0,0.0,0.0,3.643536329269409,3.643562078475952,8.85807878603373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.6259765625,0.0,1599.04736328125,1895.4371337890625,0.0,3360.48974609375,0.9186272025108336,1.0,0.0,3.0,1.0,0.0
17861760,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8160312175750732,0.3539517819881439,0.3216078877449035,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9493721127510072,0.5541080832481384,0.526745080947876,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.6760446429252625,0.461541086435318,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8561543226242065,0.4131806194782257,0.3942806422710418,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7006966471672058,0.2208044677972793,1.0113041400909424,284.9933166503906,284.95001220703125,298.9649963378906,293.04071044921875,297.58404541015625,297.1123046875,284.99176025390625,1.0,0.6158945560455322,0.3491276800632477,0.3491276800632477,1.0,1.0,-3.2608163356781006,0.8284428715705872,2.432373523712158,0.0957997143268585,0.950247049331665,0.950247049331665,0.0,173.9275360107422,177.0,54247.484375,0.0,2944.343505859375,1.0,279.7427978515625,283.2414245605469,296.0198669433594,299.4881896972656,293.1499938964844,293.1499938964844,279.45001220703125,33454.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932128548622131,1.0,0.0,0.0,3.70771837234497,3.707744598388672,9.172902650789184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.953125,0.0,1670.3763427734375,1895.4371337890625,0.0,3340.240478515625,0.9309366941452026,1.0,0.0,3.0,1.0,0.0
17861820,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8109680414199829,0.3514221310615539,0.3196870684623718,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9427202939987184,0.5506711006164551,0.5238943099975586,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.6741699576377869,0.46773761510849,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.851297914981842,0.4110981523990631,0.3926394581794739,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6958013772964478,0.2190988808870315,1.0048352479934692,284.8885192871094,284.95001220703125,298.9493408203125,293.0224914550781,297.56854248046875,297.0966491699219,284.8901062011719,1.0,0.6162287592887878,0.3494056761264801,0.3494056761264801,1.0,1.0,-3.252779722213745,0.8267452716827393,2.426034688949585,0.0959082767367363,0.8468854427337646,0.8468854427337646,0.0,176.40809631347656,180.0,54666.3046875,0.0,2941.095947265625,1.0,279.4580078125,283.1239318847656,296.0456848144531,299.6084899902344,293.1499938964844,293.1499938964844,279.75,39581.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018755555152892,1.0,0.0,0.0,3.5619118213653564,3.5619375705718994,8.46563636969222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.67626953125,0.0,1544.5341796875,1895.4371337890625,0.0,3421.061279296875,0.9029882550239564,1.0,0.0,3.0,1.0,0.0
17861880,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8109680414199829,0.3514221310615539,0.3196870684623718,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9427202939987184,0.5506711006164551,0.5238943099975586,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.6741699576377869,0.46773761510849,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.851297914981842,0.4110981523990631,0.3926394581794739,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6958013772964478,0.2190988808870315,1.0048352479934692,284.8885192871094,284.95001220703125,298.9493408203125,293.0224914550781,297.56854248046875,297.0966491699219,284.8901062011719,1.0,0.6162287592887878,0.3494056761264801,0.3494056761264801,1.0,1.0,-3.252779722213745,0.8267452716827393,2.426034688949585,0.0959082767367363,0.8468854427337646,0.8468854427337646,0.0,176.40809631347656,180.0,54666.3046875,0.0,2941.095947265625,1.0,279.4580078125,283.1239318847656,296.0456848144531,299.6084899902344,293.1499938964844,293.1499938964844,279.75,39581.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018755555152892,1.0,0.0,0.0,3.5619118213653564,3.5619375705718994,8.46563636969222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.67626953125,0.0,1544.5341796875,1895.4371337890625,0.0,3421.061279296875,0.9029882550239564,1.0,0.0,3.0,1.0,0.0
17861940,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8055492639541626,0.3497880101203918,0.318134605884552,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9355380535125732,0.5481448173522949,0.521418035030365,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9981330037117004,0.6730872988700867,0.4711622595787048,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8461936116218567,0.4096982181072235,0.3912635147571563,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6905525326728821,0.2177189290523529,0.9987700581550598,284.99371337890625,284.95001220703125,298.93341064453125,293.0040588378906,297.5592346191406,297.08935546875,284.9925842285156,1.0,0.6165820360183716,0.3496836721897125,0.3496836721897125,1.0,1.0,-3.243097305297852,0.8245275020599365,2.418569803237915,0.0958462208509445,0.933760941028595,0.933760941028595,0.0,179.30906677246094,183.0,53768.2578125,0.0,2936.714599609375,1.0,279.74169921875,283.2499389648437,295.9760131835937,299.413818359375,293.1499938964844,293.1499938964844,279.45001220703125,33788.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923793435096741,1.0,0.0,0.0,3.664031505584717,3.66405725479126,8.958012926996162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9091796875,0.0,1620.4197998046875,1895.4371337890625,0.0,3332.451904296875,0.9214282035827636,1.0,0.0,3.0,1.0,0.0
17862000,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8055492639541626,0.3497880101203918,0.318134605884552,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9355380535125732,0.5481448173522949,0.521418035030365,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9981330037117004,0.6730872988700867,0.4711622595787048,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8461936116218567,0.4096982181072235,0.3912635147571563,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6905525326728821,0.2177189290523529,0.9987700581550598,284.99371337890625,284.95001220703125,298.93341064453125,293.0040588378906,297.5592346191406,297.08935546875,284.9925842285156,1.0,0.6165820360183716,0.3496836721897125,0.3496836721897125,1.0,1.0,-3.243097305297852,0.8245275020599365,2.418569803237915,0.0958462208509445,0.933760941028595,0.933760941028595,0.0,179.30906677246094,183.0,53768.2578125,0.0,2936.714599609375,1.0,279.74169921875,283.2499389648437,295.9760131835937,299.413818359375,293.1499938964844,293.1499938964844,279.45001220703125,33788.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923793435096741,1.0,0.0,0.0,3.664031505584717,3.66405725479126,8.958012926996162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9091796875,0.0,1620.4197998046875,1895.4371337890625,0.0,3332.451904296875,0.9214282035827636,1.0,0.0,3.0,1.0,0.0
17862060,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7983832955360413,0.3472031056880951,0.3162276148796081,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9262971878051758,0.5446498990058899,0.5185821056365967,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9927445650100708,0.6715984344482422,0.4703533947467804,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8397217988967896,0.4075639247894287,0.389645904302597,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6840172410011292,0.215920016169548,0.9921901822090148,284.8935852050781,284.95001220703125,298.91717529296875,292.9855041503906,297.5463256835937,297.0776672363281,284.8946228027344,1.0,0.6165497303009033,0.3499924540519714,0.3499924540519714,1.0,1.0,-3.226585865020752,0.8202413320541382,2.406344413757324,0.0953285247087478,0.835737407207489,0.835737407207489,0.0,183.14276123046875,186.0,54016.65234375,0.0,2923.104248046875,1.0,279.4583740234375,283.1383972167969,296.00360107421875,299.5273132324219,293.1499938964844,293.1499938964844,279.75,39747.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000781774520874,1.0,0.0,0.0,3.506910800933838,3.5069360733032227,8.206212669392698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.17822265625,0.0,1483.9937744140625,1895.4371337890625,0.0,3404.31298828125,0.8908902406692505,1.0,0.0,3.0,1.0,0.0
17862120,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7983832955360413,0.3472031056880951,0.3162276148796081,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9262971878051758,0.5446498990058899,0.5185821056365967,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9927445650100708,0.6715984344482422,0.4703533947467804,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8397217988967896,0.4075639247894287,0.389645904302597,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6840172410011292,0.215920016169548,0.9921901822090148,284.8935852050781,284.95001220703125,298.91717529296875,292.9855041503906,297.5463256835937,297.0776672363281,284.8946228027344,1.0,0.6165497303009033,0.3499924540519714,0.3499924540519714,1.0,1.0,-3.226585865020752,0.8202413320541382,2.406344413757324,0.0953285247087478,0.835737407207489,0.835737407207489,0.0,183.14276123046875,186.0,54016.65234375,0.0,2923.104248046875,1.0,279.4583740234375,283.1383972167969,296.00360107421875,299.5273132324219,293.1499938964844,293.1499938964844,279.75,39747.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000781774520874,1.0,0.0,0.0,3.506910800933838,3.5069360733032227,8.206212669392698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.17822265625,0.0,1483.9937744140625,1895.4371337890625,0.0,3404.31298828125,0.8908902406692505,1.0,0.0,3.0,1.0,0.0
17862180,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7927079200744629,0.3454766571521759,0.3146153092384338,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9189171195030212,0.5420129895210266,0.5160307288169861,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.988614559173584,0.6717492938041687,0.4703070819377899,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8346354365348816,0.406063050031662,0.3882023990154266,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6786503791809082,0.2144476026296615,0.9857787489891052,284.9906005859375,284.95001220703125,298.9006042480469,292.9668884277344,297.54119873046875,297.0763854980469,284.98956298828125,1.0,0.616401731967926,0.3503012657165527,0.3503012657165527,1.0,1.0,-3.212070941925049,0.8165838122367859,2.3954873085021973,0.0948196575045585,0.9168381094932556,0.9168381094932556,0.0,186.18960571289065,189.0,53062.46484375,0.0,2909.4619140625,1.0,279.7412414550781,283.2579345703125,295.93463134765625,299.3289489746094,293.1499938964844,293.1499938964844,279.45001220703125,33901.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889759361743927,1.0,0.0,0.0,3.607006788253784,3.607032060623169,8.681349186190346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.2998046875,0.0,1554.4849853515625,1895.4371337890625,0.0,3307.957275390625,0.9085110425949096,1.0,0.0,3.0,1.0,0.0
17862240,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7927079200744629,0.3454766571521759,0.3146153092384338,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9189171195030212,0.5420129895210266,0.5160307288169861,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.988614559173584,0.6717492938041687,0.4703070819377899,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8346354365348816,0.406063050031662,0.3882023990154266,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6786503791809082,0.2144476026296615,0.9857787489891052,284.9906005859375,284.95001220703125,298.9006042480469,292.9668884277344,297.54119873046875,297.0763854980469,284.98956298828125,1.0,0.616401731967926,0.3503012657165527,0.3503012657165527,1.0,1.0,-3.212070941925049,0.8165838122367859,2.3954873085021973,0.0948196575045585,0.9168381094932556,0.9168381094932556,0.0,186.18960571289065,189.0,53062.46484375,0.0,2909.4619140625,1.0,279.7412414550781,283.2579345703125,295.93463134765625,299.3289489746094,293.1499938964844,293.1499938964844,279.45001220703125,33901.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889759361743927,1.0,0.0,0.0,3.607006788253784,3.607032060623169,8.681349186190346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.2998046875,0.0,1554.4849853515625,1895.4371337890625,0.0,3307.957275390625,0.9085110425949096,1.0,0.0,3.0,1.0,0.0
17862300,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7899008989334106,0.3442282080650329,0.3137957155704498,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9153259992599488,0.5403070449829102,0.5147500038146973,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9865056276321412,0.6712697148323059,0.4702818691730499,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8321507573127747,0.405026912689209,0.3874895870685577,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6760411262512207,0.213568702340126,0.9826846718788148,284.86602783203125,284.95001220703125,298.89215087890625,292.95758056640625,297.53619384765625,297.07257080078125,284.86431884765625,1.0,0.6163447499275208,0.350455641746521,0.350455641746521,1.0,1.0,-3.204943895339966,0.8147864937782288,2.390157461166382,0.0946918651461601,0.8269502520561218,0.8269502520561218,0.0,187.74365234375,189.0,53699.12890625,0.0,2903.101318359375,1.0,279.4994201660156,283.1205444335937,295.9841003417969,299.5229187011719,293.1499938964844,293.1499938964844,279.45001220703125,38965.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955568671226501,1.0,0.0,0.0,3.5480828285217285,3.5481083393096924,8.400029400945641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.49951171875,0.0,1524.3631591796875,1895.4371337890625,0.0,3362.13330078125,0.8964212536811829,1.0,0.0,3.0,1.0,0.0
17862360,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7864083647727966,0.3428683578968048,0.3126583099365234,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9110355377197266,0.5384705662727356,0.5131188631057739,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9837014079093932,0.6706572771072388,0.4699074923992157,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8290920853614807,0.4038700759410858,0.386502206325531,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6728957891464233,0.2125969529151916,0.9788463711738586,284.89776611328125,284.95001220703125,298.88360595703125,292.9482727050781,297.5303039550781,297.0675354003906,284.8994445800781,1.0,0.6161507368087769,0.3506931960582733,0.3506931960582733,1.0,1.0,-3.195364475250244,0.8124421834945679,2.382922410964966,0.0945254564285278,0.8248228430747986,0.8248228430747986,0.0,189.6062927246093,192.0,53235.58984375,0.0,2893.353271484375,1.0,279.4584350585937,283.1543884277344,295.9642944335937,299.4396057128906,293.1499938964844,293.1499938964844,279.75,39946.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969235420227051,1.0,0.0,0.0,3.440700054168701,3.4407246112823486,7.899270144662296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.79443359375,0.0,1413.407470703125,1895.4371337890625,0.0,3374.890380859375,0.8763113617897034,1.0,0.0,3.0,1.0,0.0
17862420,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7811843752861023,0.3410722017288208,0.310991495847702,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9046837091445924,0.5357431173324585,0.5104907751083374,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9796078205108644,0.6707246899604797,0.4698573052883148,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8244452476501465,0.4022806584835052,0.3849804997444153,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6679493188858032,0.2110546827316284,0.9721317291259766,284.9886779785156,284.95001220703125,298.8662109375,292.92974853515625,297.52557373046875,297.0667724609375,284.9876403808594,1.0,0.6158623099327087,0.3511683046817779,0.3511683046817779,1.0,1.0,-3.180229902267456,0.8090487122535706,2.3711812496185303,0.0944481939077377,0.9024553298950196,0.9024553298950196,0.0,192.4955902099609,195.0,52342.23828125,0.0,2877.749755859375,1.0,279.74072265625,283.2669982910156,295.8963317871094,299.24542236328125,293.1499938964844,293.1499938964844,279.45001220703125,33875.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863635063171387,1.0,0.0,0.0,3.548382520675659,3.5484073162078857,8.401448781114595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.9462890625,0.0,1487.6773681640625,1895.4371337890625,0.0,3276.18359375,0.895092248916626,1.0,0.0,3.0,1.0,0.0
17862480,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7811843752861023,0.3410722017288208,0.310991495847702,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9046837091445924,0.5357431173324585,0.5104907751083374,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9796078205108644,0.6707246899604797,0.4698573052883148,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8244452476501465,0.4022806584835052,0.3849804997444153,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6679493188858032,0.2110546827316284,0.9721317291259766,284.9886779785156,284.95001220703125,298.8662109375,292.92974853515625,297.52557373046875,297.0667724609375,284.9876403808594,1.0,0.6158623099327087,0.3511683046817779,0.3511683046817779,1.0,1.0,-3.180229902267456,0.8090487122535706,2.3711812496185303,0.0944481939077377,0.9024553298950196,0.9024553298950196,0.0,192.4955902099609,195.0,52342.23828125,0.0,2877.749755859375,1.0,279.74072265625,283.2669982910156,295.8963317871094,299.24542236328125,293.1499938964844,293.1499938964844,279.45001220703125,33875.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863635063171387,1.0,0.0,0.0,3.548382520675659,3.5484073162078857,8.401448781114595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.9462890625,0.0,1487.6773681640625,1895.4371337890625,0.0,3276.18359375,0.895092248916626,1.0,0.0,3.0,1.0,0.0
17862540,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7752668857574463,0.3384191691875458,0.3089728653430938,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8979299068450928,0.5321348309516907,0.5074936747550964,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9745410084724426,0.6694718599319458,0.4693370461463928,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8191837072372437,0.4000146687030792,0.3831939697265625,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6625567674636841,0.2091404199600219,0.9648637175559998,284.90167236328125,284.95001220703125,298.8482971191406,292.911376953125,297.5147705078125,297.0581970214844,284.90216064453125,1.0,0.615497350692749,0.3516433835029602,0.3516433835029602,1.0,1.0,-3.1626944541931152,0.8048735857009888,2.357820987701416,0.0942892357707023,0.8154119849205017,0.8154119849205017,0.0,195.84043884277344,198.0,52499.02734375,0.0,2859.7705078125,1.0,279.4593505859375,283.1683959960937,295.9261169433594,299.3544006347656,293.1499938964844,293.1499938964844,279.75,39652.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933807611465454,1.0,0.0,0.0,3.38268518447876,3.38270902633667,7.635130714334082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.119140625,0.0,1350.3345947265625,1895.4371337890625,0.0,3341.809326171875,0.8630580902099609,1.0,0.0,3.0,1.0,0.0
17862600,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7752668857574463,0.3384191691875458,0.3089728653430938,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8979299068450928,0.5321348309516907,0.5074936747550964,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9745410084724426,0.6694718599319458,0.4693370461463928,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8191837072372437,0.4000146687030792,0.3831939697265625,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6625567674636841,0.2091404199600219,0.9648637175559998,284.90167236328125,284.95001220703125,298.8482971191406,292.911376953125,297.5147705078125,297.0581970214844,284.90216064453125,1.0,0.615497350692749,0.3516433835029602,0.3516433835029602,1.0,1.0,-3.1626944541931152,0.8048735857009888,2.357820987701416,0.0942892357707023,0.8154119849205017,0.8154119849205017,0.0,195.84043884277344,198.0,52499.02734375,0.0,2859.7705078125,1.0,279.4593505859375,283.1683959960937,295.9261169433594,299.3544006347656,293.1499938964844,293.1499938964844,279.75,39652.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933807611465454,1.0,0.0,0.0,3.38268518447876,3.38270902633667,7.635130714334082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.119140625,0.0,1350.3345947265625,1895.4371337890625,0.0,3341.809326171875,0.8630580902099609,1.0,0.0,3.0,1.0,0.0
17862660,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7717036008834839,0.3371434211730957,0.3077114820480346,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8938154578208923,0.5302071571350098,0.5055546760559082,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9714495539665222,0.669379472732544,0.4691139757633209,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8159317374229431,0.398858368396759,0.3820275366306305,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6592146158218384,0.2080259621143341,0.9598720073699952,285.00067138671875,284.95001220703125,298.8358154296875,292.89898681640625,297.51123046875,297.05743408203125,284.9982604980469,1.0,0.6152017116546631,0.3520070314407348,0.3520070314407348,1.0,1.0,-3.151167631149292,0.8022692799568176,2.348898410797119,0.094181478023529,0.8889448046684265,0.8889448046684265,0.0,197.87164306640625,198.0,51654.83203125,0.0,2847.1337890625,1.0,279.7204284667969,283.2848205566406,295.854248046875,299.140625,293.1499938964844,293.1499938964844,279.75,33547.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884258508682251,1.0,0.0,0.0,3.46395206451416,3.463975667953491,8.006395546544809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.02001953125,0.0,1392.9769287109375,1895.4371337890625,0.0,3256.4755859375,0.8761526942253113,1.0,0.0,3.0,1.0,0.0
17862720,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7703366279602051,0.3365393280982971,0.3072516620159149,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8921946883201599,0.5293025970458984,0.5047892332077026,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9702901244163512,0.6693024635314941,0.4691481292247772,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8146562576293945,0.398324579000473,0.3815944194793701,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6578909754753113,0.207518458366394,0.9578384160995485,284.98614501953125,284.95001220703125,298.8298645019531,292.8932189941406,297.5096740722656,297.0572204589844,284.9851379394531,1.0,0.6151158809661865,0.352178156375885,0.352178156375885,1.0,1.0,-3.1467702388763428,0.8013670444488525,2.3454031944274902,0.0942656397819519,0.8883687853813171,0.8883687853813171,0.0,198.6968231201172,201.0,51609.53515625,0.0,2842.5966796875,1.0,279.7402038574219,283.2760925292969,295.85919189453125,299.1626281738281,293.1499938964844,293.1499938964844,280.04998779296875,33877.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827533721923828,1.0,0.0,0.0,3.489020586013794,3.489044666290283,8.122699455270777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.046875,0.0,1422.310546875,1895.4371337890625,0.0,3242.378662109375,0.881584107875824,1.0,0.0,3.0,1.0,0.0
17862780,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7661197185516357,0.3348324298858642,0.3058331608772278,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.887184739112854,0.5266852378845215,0.502440869808197,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.966593623161316,0.6692745685577393,0.4692255854606628,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.810666024684906,0.3968295753002167,0.3802932202816009,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6538665890693665,0.2060485035181045,0.9517520666122437,285.04266357421875,284.95001220703125,298.81085205078125,292.8753662109375,297.50592041015625,297.05816650390625,285.03955078125,1.0,0.6149426102638245,0.3527129292488098,0.3527129292488098,1.0,1.0,-3.133451461791992,0.7986741065979004,2.334777355194092,0.094533272087574,0.9891234040260316,0.9891234040260316,0.0,201.336181640625,204.0,50999.3046875,0.0,2829.657470703125,1.0,280.0409851074219,283.35565185546875,295.84765625,299.0963134765625,293.1499938964844,293.1499938964844,279.75,31100.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743835091590881,1.0,0.0,0.0,3.68207597732544,3.6821014881134033,9.046461855177768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.4697265625,0.0,1621.673095703125,1895.4371337890625,0.0,3163.92529296875,0.9234196543693542,1.0,0.0,3.0,1.0,0.0
