time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7661197185516357,0.3348324298858642,0.3058331608772278,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.887184739112854,0.5266852378845215,0.502440869808197,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.966593623161316,0.6692745685577393,0.4692255854606628,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.810666024684906,0.3968295753002167,0.3802932202816009,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6538665890693665,0.2060485035181045,0.9517520666122437,285.04266357421875,284.95001220703125,298.81085205078125,292.8753662109375,297.50592041015625,297.05816650390625,285.03955078125,1.0,0.6149426102638245,0.3527129292488098,0.3527129292488098,1.0,1.0,-3.133451461791992,0.7986741065979004,2.334777355194092,0.094533272087574,0.9891234040260316,0.9891234040260316,0.0,201.336181640625,204.0,50999.3046875,0.0,2829.657470703125,1.0,280.0409851074219,283.35565185546875,295.84765625,299.0963134765625,293.1499938964844,293.1499938964844,279.75,31100.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743835091590881,1.0,0.0,0.0,3.68207597732544,3.6821014881134033,9.046461855177768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.4697265625,0.0,1621.673095703125,1895.4371337890625,0.0,3163.92529296875,0.9234196543693542,1.0,0.0,3.0,1.0,0.0
17862900,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7635923027992249,0.3334338366985321,0.3049295246601105,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8842405080795288,0.524814248085022,0.5010635852813721,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9641775488853456,0.6684213876724243,0.4690106213092804,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8082380294799805,0.3956490159034729,0.3794953823089599,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6515732407569885,0.2050796598196029,0.9484084844589232,284.8815002441406,284.95001220703125,298.8011169433594,292.8665466308594,297.5001220703125,297.0535888671875,284.8746643066406,1.0,0.6148331761360168,0.3529803156852722,0.3529803156852722,1.0,1.0,-3.125478982925415,0.7969006299972534,2.328578472137451,0.094627171754837,0.8871477246284485,0.8871477246284485,0.0,202.9400787353516,204.0,51987.56640625,0.0,2822.068359375,1.0,279.7963562011719,283.17779541015625,295.9100646972656,299.32830810546875,293.1499938964844,293.1499938964844,279.75,35342.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825435042381287,1.0,0.0,0.0,3.688384294509888,3.688410758972168,9.077486993191996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.58251953125,0.0,1661.290283203125,1895.4371337890625,0.0,3240.412353515625,0.9259309768676758,1.0,0.0,3.0,1.0,0.0
17862960,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7602619528770447,0.3317777812480926,0.3035981655120849,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8804605007171631,0.5226517915725708,0.4992080628871918,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9607508182525636,0.6672106385231018,0.4683021903038025,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8049730062484741,0.3942133486270904,0.3783159554004669,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6486631631851196,0.2039326876401901,0.9440173506736756,284.8760986328125,284.95001220703125,298.7912292480469,292.8578491210937,297.4922790527344,297.04638671875,284.8778991699219,1.0,0.6145355105400085,0.3532532751560211,0.3532532751560211,1.0,1.0,-3.114102840423584,0.7940565943717957,2.320046186447144,0.0943768545985221,0.8572429418563843,0.8572429418563843,0.0,204.961166381836,207.0,51574.5078125,0.0,2809.867919921875,1.0,279.75714111328125,283.1827392578125,295.8944702148437,299.26422119140625,293.1499938964844,293.1499938964844,280.04998779296875,38813.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862507343292236,1.0,0.0,0.0,3.5954785346984863,3.5955045223236084,8.625945042695093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.97265625,0.0,1577.4263916015625,1895.4371337890625,0.0,3275.128173828125,0.9093546867370604,1.0,0.0,3.0,1.0,0.0
17863020,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.75520259141922,0.3296244740486145,0.3015439212322235,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8745478987693787,0.5194913148880005,0.4961054921150207,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9556386470794678,0.6664648056030273,0.4676041901111603,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7998086214065552,0.3922148644924164,0.3763653934001922,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6439520120620728,0.2020832449197769,0.9358856678009032,284.9857788085937,284.95001220703125,298.7709655761719,292.8407897949219,297.48492431640625,297.0431823730469,284.9845275878906,1.0,0.6139414310455322,0.3537991642951965,0.3537991642951965,1.0,1.0,-3.0949339866638184,0.7895052433013916,2.3054287433624268,0.0939932167530059,0.9404538869857788,0.9404538869857788,0.0,208.08523559570312,210.0,50521.13671875,0.0,2787.971923828125,1.0,280.0419006347656,283.3143920898437,295.81378173828125,299.0528869628906,293.1499938964844,293.1499938964844,279.75,33789.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768643736839294,1.0,0.0,0.0,3.690837860107422,3.690864086151123,9.089567356568296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.765625,0.0,1652.502685546875,1895.4371337890625,0.0,3187.18798828125,0.9274766445159912,1.0,0.0,3.0,1.0,0.0
17863080,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.75520259141922,0.3296244740486145,0.3015439212322235,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8745478987693787,0.5194913148880005,0.4961054921150207,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9556386470794678,0.6664648056030273,0.4676041901111603,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7998086214065552,0.3922148644924164,0.3763653934001922,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6439520120620728,0.2020832449197769,0.9358856678009032,284.9857788085937,284.95001220703125,298.7709655761719,292.8407897949219,297.48492431640625,297.0431823730469,284.9845275878906,1.0,0.6139414310455322,0.3537991642951965,0.3537991642951965,1.0,1.0,-3.0949339866638184,0.7895052433013916,2.3054287433624268,0.0939932167530059,0.9404538869857788,0.9404538869857788,0.0,208.08523559570312,210.0,50521.13671875,0.0,2787.971923828125,1.0,280.0419006347656,283.3143920898437,295.81378173828125,299.0528869628906,293.1499938964844,293.1499938964844,279.75,33789.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768643736839294,1.0,0.0,0.0,3.690837860107422,3.690864086151123,9.089567356568296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.765625,0.0,1652.502685546875,1895.4371337890625,0.0,3187.18798828125,0.9274766445159912,1.0,0.0,3.0,1.0,0.0
17863140,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7499802708625793,0.3267151117324829,0.2993145287036896,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8684660196304321,0.5155530571937561,0.4928171932697296,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.950019359588623,0.6644716262817383,0.4666072726249695,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7944366335868835,0.3896178007125854,0.3742825090885162,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6391884684562683,0.1999151855707168,0.9275079369544984,284.8811950683594,284.95001220703125,298.75,292.8241882324219,297.47265625,297.0337219238281,284.88336181640625,1.0,0.6132940649986267,0.3543450832366943,0.3543450832366943,1.0,1.0,-3.074533462524414,0.7845301628112793,2.2900032997131348,0.0936505943536758,0.832185685634613,0.832185685634613,0.0,211.42117309570312,213.0,50687.01953125,0.0,2764.91943359375,1.0,279.7575988769531,283.20263671875,295.8425598144531,299.1591796875,293.1499938964844,293.1499938964844,280.04998779296875,40481.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846195936203003,1.0,0.0,0.0,3.5133633613586426,3.513388633728028,8.236438020503556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.81103515625,0.0,1496.435302734375,1895.4371337890625,0.0,3259.856689453125,0.8929174542427063,1.0,0.0,3.0,1.0,0.0
17863200,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7499802708625793,0.3267151117324829,0.2993145287036896,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8684660196304321,0.5155530571937561,0.4928171932697296,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.950019359588623,0.6644716262817383,0.4666072726249695,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7944366335868835,0.3896178007125854,0.3742825090885162,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6391884684562683,0.1999151855707168,0.9275079369544984,284.8811950683594,284.95001220703125,298.75,292.8241882324219,297.47265625,297.0337219238281,284.88336181640625,1.0,0.6132940649986267,0.3543450832366943,0.3543450832366943,1.0,1.0,-3.074533462524414,0.7845301628112793,2.2900032997131348,0.0936505943536758,0.832185685634613,0.832185685634613,0.0,211.42117309570312,213.0,50687.01953125,0.0,2764.91943359375,1.0,279.7575988769531,283.20263671875,295.8425598144531,299.1591796875,293.1499938964844,293.1499938964844,280.04998779296875,40481.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846195936203003,1.0,0.0,0.0,3.5133633613586426,3.513388633728028,8.236438020503556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.81103515625,0.0,1496.435302734375,1895.4371337890625,0.0,3259.856689453125,0.8929174542427063,1.0,0.0,3.0,1.0,0.0
17863260,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7456837296485901,0.3247061669826507,0.2974261045455932,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8633550405502319,0.5125269889831543,0.4898734092712402,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9454141855239868,0.6637639999389648,0.4659841954708099,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7899014353752136,0.387706309556961,0.3724295198917389,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6350704431533813,0.1981023401021957,0.9195045828819276,284.9878845214844,284.95001220703125,298.7276306152344,292.80718994140625,297.4665222167969,297.0325927734375,284.9868469238281,1.0,0.6126488447189331,0.3550467491149902,0.3550467491149902,1.0,1.0,-3.0561182498931885,0.7806003093719482,2.27551794052124,0.0937128216028213,0.9156010150909424,0.9156010150909424,0.0,214.2221221923828,216.0,49675.6640625,0.0,2743.200927734375,1.0,280.0412902832031,283.3305053710937,295.769287109375,298.95343017578125,293.1499938964844,293.1499938964844,279.75,34039.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729252815246582,1.0,0.0,0.0,3.610143661499024,3.6101691722869873,8.696455893186794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.0224609375,0.0,1559.1302490234375,1895.4371337890625,0.0,3150.249755859375,0.9093254804611206,1.0,0.0,3.0,1.0,0.0
17863320,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7456837296485901,0.3247061669826507,0.2974261045455932,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8633550405502319,0.5125269889831543,0.4898734092712402,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9454141855239868,0.6637639999389648,0.4659841954708099,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7899014353752136,0.387706309556961,0.3724295198917389,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6350704431533813,0.1981023401021957,0.9195045828819276,284.9878845214844,284.95001220703125,298.7276306152344,292.80718994140625,297.4665222167969,297.0325927734375,284.9868469238281,1.0,0.6126488447189331,0.3550467491149902,0.3550467491149902,1.0,1.0,-3.0561182498931885,0.7806003093719482,2.27551794052124,0.0937128216028213,0.9156010150909424,0.9156010150909424,0.0,214.2221221923828,216.0,49675.6640625,0.0,2743.200927734375,1.0,280.0412902832031,283.3305053710937,295.769287109375,298.95343017578125,293.1499938964844,293.1499938964844,279.75,34039.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729252815246582,1.0,0.0,0.0,3.610143661499024,3.6101691722869873,8.696455893186794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.0224609375,0.0,1559.1302490234375,1895.4371337890625,0.0,3150.249755859375,0.9093254804611206,1.0,0.0,3.0,1.0,0.0
17863380,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7409230470657349,0.3218591809272766,0.2952446937561035,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8577778935432434,0.5086439847946167,0.4866280853748321,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.939944863319397,0.6616756916046143,0.46491739153862,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7848926782608032,0.385136604309082,0.3703650832176208,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6306784152984619,0.1959536075592041,0.9111716151237488,284.89373779296875,284.95001220703125,298.7032165527344,292.7888488769531,297.4546813964844,297.0246276855469,284.8948974609375,1.0,0.6119896769523621,0.3557484149932861,0.3557484149932861,1.0,1.0,-3.0358195304870605,0.776046872138977,2.259772777557373,0.0937423631548881,0.8198279738426208,0.8198279738426208,0.0,217.4489288330078,219.0,49810.08984375,0.0,2720.1806640625,1.0,279.75885009765625,283.22802734375,295.802978515625,299.0633544921875,293.1499938964844,293.1499938964844,280.04998779296875,40207.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799620270729065,1.0,0.0,0.0,3.4302780628204346,3.430302619934082,7.851487566767901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.73095703125,0.0,1404.13671875,1895.4371337890625,0.0,3216.224853515625,0.8742007613182068,1.0,0.0,3.0,1.0,0.0
17863440,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7409230470657349,0.3218591809272766,0.2952446937561035,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8577778935432434,0.5086439847946167,0.4866280853748321,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.939944863319397,0.6616756916046143,0.46491739153862,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7848926782608032,0.385136604309082,0.3703650832176208,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6306784152984619,0.1959536075592041,0.9111716151237488,284.89373779296875,284.95001220703125,298.7032165527344,292.7888488769531,297.4546813964844,297.0246276855469,284.8948974609375,1.0,0.6119896769523621,0.3557484149932861,0.3557484149932861,1.0,1.0,-3.0358195304870605,0.776046872138977,2.259772777557373,0.0937423631548881,0.8198279738426208,0.8198279738426208,0.0,217.4489288330078,219.0,49810.08984375,0.0,2720.1806640625,1.0,279.75885009765625,283.22802734375,295.802978515625,299.0633544921875,293.1499938964844,293.1499938964844,280.04998779296875,40207.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799620270729065,1.0,0.0,0.0,3.4302780628204346,3.430302619934082,7.851487566767901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.73095703125,0.0,1404.13671875,1895.4371337890625,0.0,3216.224853515625,0.8742007613182068,1.0,0.0,3.0,1.0,0.0
17863500,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7386465668678284,0.3207772374153137,0.2941581010818481,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8551070690155029,0.5070410966873169,0.4849964082241058,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9373034238815308,0.6611375212669373,0.4643835425376892,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7824699282646179,0.3840965032577514,0.369307279586792,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6285237669944763,0.1949937492609024,0.906842827796936,285.0045166015625,284.95001220703125,298.69024658203125,292.7792053222656,297.4507141113281,297.0234375,285.0063171386719,1.0,0.6116145253181458,0.3560992479324341,0.3560992479324341,1.0,1.0,-3.0254297256469727,0.7736883759498596,2.2517411708831787,0.0936200395226478,0.8929842710494995,0.8929842710494995,0.0,218.9867401123047,219.0,48900.43359375,0.0,2707.897705078125,1.0,279.9962158203125,283.3562316894531,295.73309326171875,298.8363647460937,293.1499938964844,293.1499938964844,280.04998779296875,34748.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721522688865662,1.0,0.0,0.0,3.471564054489136,3.471588134765625,8.041622550081229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.9521484375,0.0,1409.675048828125,1895.4371337890625,0.0,3142.999267578125,0.8805552124977112,1.0,0.0,3.0,1.0,0.0
17863560,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7368628978729248,0.3198003768920898,0.2933433949947357,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8529496192932129,0.5055550932884216,0.483660876750946,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.935309886932373,0.6607029438018799,0.4641497731208801,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805330157279968,0.3831551373004913,0.3684776127338409,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6267293691635132,0.1941082775592804,0.9031075835227966,284.9891357421875,284.95001220703125,298.6768493652344,292.7692565917969,297.44757080078125,297.0235290527344,284.98736572265625,1.0,0.6113367676734924,0.3564673662185669,0.3564673662185669,1.0,1.0,-3.0170743465423584,0.7720205783843994,2.245053768157959,0.0937675014138221,0.8990742564201355,0.8990742564201355,0.0,220.25640869140625,222.0,48859.19140625,0.0,2698.228759765625,1.0,280.041259765625,283.34478759765625,295.7303771972656,298.86383056640625,293.1499938964844,293.1499938964844,280.3500061035156,33784.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683251738548279,1.0,0.0,0.0,3.536381959915161,3.536406278610229,8.344716775354755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.63818359375,0.0,1473.6326904296875,1895.4371337890625,0.0,3107.099365234375,0.8921194672584534,1.0,0.0,3.0,1.0,0.0
17863620,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7333990335464478,0.3179424107074737,0.2917894721031189,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8487639427185059,0.5027092099189758,0.481097012758255,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9313308596611024,0.6598215103149414,0.4636576771736145,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7767690420150757,0.3813632726669311,0.3669048547744751,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6232509613037109,0.1924346983432769,0.8960996866226196,285.0556640625,284.95001220703125,298.64862060546875,292.7485046386719,297.44146728515625,297.0243225097656,285.0526123046875,1.0,0.6109150648117065,0.3572036623954773,0.3572036623954773,1.0,1.0,-3.0012168884277344,0.7689478993415833,2.232269048690796,0.0941571593284607,1.0,1.0,0.0,222.8499450683593,210.0,48126.2421875,0.0,2680.916259765625,1.0,280.34149169921875,283.4346923828125,295.7159729003906,298.78839111328125,293.1499938964844,293.1499938964844,280.04998779296875,31268.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858916699886322,1.0,0.0,0.0,3.723077774047852,3.7231037616729736,9.249057484339572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.90185546875,0.0,1672.41845703125,1895.4371337890625,0.0,3018.84521484375,0.9327848553657532,1.0,0.0,3.0,1.0,0.0
17863680,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7333990335464478,0.3179424107074737,0.2917894721031189,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8487639427185059,0.5027092099189758,0.481097012758255,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9313308596611024,0.6598215103149414,0.4636576771736145,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7767690420150757,0.3813632726669311,0.3669048547744751,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6232509613037109,0.1924346983432769,0.8960996866226196,285.0556640625,284.95001220703125,298.64862060546875,292.7485046386719,297.44146728515625,297.0243225097656,285.0526123046875,1.0,0.6109150648117065,0.3572036623954773,0.3572036623954773,1.0,1.0,-3.0012168884277344,0.7689478993415833,2.232269048690796,0.0941571593284607,1.0,1.0,0.0,222.8499450683593,210.0,48126.2421875,0.0,2680.916259765625,1.0,280.34149169921875,283.4346923828125,295.7159729003906,298.78839111328125,293.1499938964844,293.1499938964844,280.04998779296875,31268.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858916699886322,1.0,0.0,0.0,3.723077774047852,3.7231037616729736,9.249057484339572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.90185546875,0.0,1672.41845703125,1895.4371337890625,0.0,3018.84521484375,0.9327848553657532,1.0,0.0,3.0,1.0,0.0
17863740,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7327813506126404,0.3147462904453277,0.2891956269741058,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8483559489250183,0.4984477162361145,0.4774090349674225,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9321850538253784,0.6567144393920898,0.4618807435035705,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7765875458717346,0.3784280121326446,0.3643870949745178,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6223241686820984,0.1901528239250183,0.8863823413848877,284.87091064453125,284.95001220703125,298.6186218261719,292.7266845703125,297.4263916015625,297.01416015625,284.8717956542969,1.0,0.605922281742096,0.3579399585723877,0.3579399585723877,1.0,1.0,-2.976836919784546,0.7630890607833862,2.21374773979187,0.0938478037714958,0.8676548004150391,0.8676548004150391,0.0,219.87808227539065,198.0,48750.53125,0.0,2619.188720703125,1.0,280.0576477050781,283.2447814941406,295.7647705078125,298.9589538574219,293.1499938964844,293.1499938964844,280.3500061035156,38584.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713312149047852,1.0,0.0,0.0,3.653675079345703,3.6537017822265625,8.907445021577587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.4140625,0.0,1644.0728759765625,1895.4371337890625,0.0,3135.298095703125,0.9220423698425292,1.0,0.0,3.0,1.0,0.0
17863800,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7327813506126404,0.3147462904453277,0.2891956269741058,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8483559489250183,0.4984477162361145,0.4774090349674225,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9321850538253784,0.6567144393920898,0.4618807435035705,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7765875458717346,0.3784280121326446,0.3643870949745178,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6223241686820984,0.1901528239250183,0.8863823413848877,284.87091064453125,284.95001220703125,298.6186218261719,292.7266845703125,297.4263916015625,297.01416015625,284.8717956542969,1.0,0.605922281742096,0.3579399585723877,0.3579399585723877,1.0,1.0,-2.976836919784546,0.7630890607833862,2.21374773979187,0.0938478037714958,0.8676548004150391,0.8676548004150391,0.0,219.87808227539065,198.0,48750.53125,0.0,2619.188720703125,1.0,280.0576477050781,283.2447814941406,295.7647705078125,298.9589538574219,293.1499938964844,293.1499938964844,280.3500061035156,38584.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713312149047852,1.0,0.0,0.0,3.653675079345703,3.6537017822265625,8.907445021577587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.4140625,0.0,1644.0728759765625,1895.4371337890625,0.0,3135.298095703125,0.9220423698425292,1.0,0.0,3.0,1.0,0.0
17863860,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7342329025268555,0.3129633665084839,0.2871322631835937,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8503640294075012,0.4958139657974243,0.4744476079940796,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9359340667724608,0.6552397012710571,0.4603970944881439,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7786363959312439,0.3766205012798309,0.362271785736084,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6231377124786377,0.1886150687932968,0.8780515789985657,284.9956970214844,284.95001220703125,298.5946960449219,292.7094421386719,297.4183959960937,297.01141357421875,284.99420166015625,1.0,0.6004651188850403,0.3585363328456878,0.3585363328456878,1.0,1.0,-2.956449270248413,0.7581194639205933,2.1983296871185303,0.0932717099785804,0.952686071395874,0.952686071395874,0.0,214.73782348632807,198.0,47620.27734375,0.0,2554.8583984375,1.0,280.3314514160156,283.3905029296875,295.674072265625,298.7246398925781,293.1499938964844,293.1499938964844,280.3500061035156,33720.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862410843372345,1.0,0.0,0.0,3.720183372497559,3.72020959854126,9.234682352143864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.38037109375,0.0,1687.5909423828125,1895.4371337890625,0.0,3051.617431640625,0.9343106150627136,1.0,0.0,3.0,1.0,0.0
17863920,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7351763248443604,0.3124549388885498,0.2866194248199463,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8515397310256958,0.4950386583805084,0.4736591279506683,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9378361701965332,0.6548337936401367,0.4600854814052582,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7798048853874207,0.3760991394519806,0.3617144525051117,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.623775839805603,0.1881675124168396,0.8756853342056274,284.9865417480469,284.95001220703125,298.5869445800781,292.7038879394531,297.416259765625,297.0111389160156,284.9850158691406,1.0,0.5985981225967407,0.3587246537208557,0.3587246537208557,1.0,1.0,-2.950996160507202,0.7568645477294922,2.19413161277771,0.093209221959114,0.9532144069671632,0.9532144069671632,0.0,212.6624298095703,186.0,47568.30859375,0.0,2534.257080078125,1.0,280.3423156738281,283.38433837890625,295.6745910644531,298.7345275878906,293.1499938964844,293.1499938964844,280.04998779296875,33864.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614380955696106,1.0,0.0,0.0,3.7386770248413086,3.738703727722168,9.32672492126585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.37841796875,0.0,1711.4122314453125,1895.4371337890625,0.0,3042.493408203125,0.9384390115737916,1.0,0.0,3.0,1.0,0.0
17863980,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.739004909992218,0.3094915151596069,0.2838789820671081,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8565345406532288,0.4909160435199737,0.4697134494781494,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9456340670585632,0.6517162322998047,0.4579804837703705,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7847485542297363,0.3732245564460754,0.3588862121105194,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6264687180519104,0.185940533876419,0.864691436290741,284.870361328125,284.95001220703125,298.5536804199219,292.6802062988281,297.4029541015625,297.0045471191406,284.8726806640625,1.0,0.5899913907051086,0.3595093488693237,0.3595093488693237,1.0,1.0,-2.923821449279785,0.7501623034477234,2.173659324645996,0.0925612449645996,0.8330395817756653,0.8330395817756653,0.0,203.6161346435547,174.0,47671.51953125,0.0,2439.08203125,1.0,280.0577697753906,283.2655334472656,295.69873046875,298.8310546875,293.1499938964844,293.1499938964844,280.3500061035156,41014.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694234490394592,1.0,0.0,0.0,3.5481886863708496,3.548214673995972,8.400530759899993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.53173828125,0.0,1539.3905029296875,1895.4371337890625,0.0,3117.402099609375,0.9010557532310486,1.0,0.0,3.0,1.0,0.0
17864040,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.739004909992218,0.3094915151596069,0.2838789820671081,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8565345406532288,0.4909160435199737,0.4697134494781494,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9456340670585632,0.6517162322998047,0.4579804837703705,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7847485542297363,0.3732245564460754,0.3588862121105194,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6264687180519104,0.185940533876419,0.864691436290741,284.870361328125,284.95001220703125,298.5536804199219,292.6802062988281,297.4029541015625,297.0045471191406,284.8726806640625,1.0,0.5899913907051086,0.3595093488693237,0.3595093488693237,1.0,1.0,-2.923821449279785,0.7501623034477234,2.173659324645996,0.0925612449645996,0.8330395817756653,0.8330395817756653,0.0,203.6161346435547,174.0,47671.51953125,0.0,2439.08203125,1.0,280.0577697753906,283.2655334472656,295.69873046875,298.8310546875,293.1499938964844,293.1499938964844,280.3500061035156,41014.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694234490394592,1.0,0.0,0.0,3.5481886863708496,3.548214673995972,8.400530759899993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.53173828125,0.0,1539.3905029296875,1895.4371337890625,0.0,3117.402099609375,0.9010557532310486,1.0,0.0,3.0,1.0,0.0
17864100,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7414785623550415,0.3084018230438232,0.2825110554695129,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8597151637077332,0.4892428517341614,0.4677264988422394,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9502832889556884,0.6507332921028137,0.4569071233272552,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7878469228744507,0.3720751702785492,0.3574423789978027,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6282302141189575,0.1849722564220428,0.8590368032455444,284.9947509765625,284.95001220703125,298.5364685058594,292.6680603027344,297.3981018066406,297.0038452148437,284.9977111816406,1.0,0.5853363275527954,0.3599016964435577,0.3599016964435577,1.0,1.0,-2.909961223602295,0.7467130422592163,2.163248062133789,0.0920860767364502,0.9097598195075988,0.9097598195075988,0.0,198.5586395263672,174.0,46644.96875,0.0,2388.95654296875,1.0,280.2989501953125,283.4083251953125,295.6195373535156,298.5888671875,293.1499938964844,293.1499938964844,280.3500061035156,35401.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610135912895203,1.0,0.0,0.0,3.576141834259033,3.576167106628418,8.533413051736716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.6796875,0.0,1530.153564453125,1895.4371337890625,0.0,3038.51171875,0.9047837257385254,1.0,0.0,3.0,1.0,0.0
17864160,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7448751330375671,0.3074798882007599,0.2814663350582123,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8639146685600281,0.4877490699291229,0.4660898447036743,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9560683965682985,0.6499781012535095,0.4562156200408935,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7919002175331116,0.371079534292221,0.3562709391117096,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6306815147399902,0.1841123402118683,0.8540785312652588,284.986328125,284.95001220703125,298.5188903808594,292.6557312011719,297.3944702148437,297.0046691894531,284.9845275878906,1.0,0.5806488990783691,0.3604028224945068,0.3604028224945068,1.0,1.0,-2.8985366821289062,0.7443171143531799,2.154219627380371,0.0921479165554046,0.9187282919883728,0.9187282919883728,0.0,192.9865875244141,162.0,46529.77734375,0.0,2341.02490234375,1.0,280.3421325683594,283.40252685546875,295.6117858886719,298.6056823730469,293.1499938964844,293.1499938964844,280.04998779296875,34170.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565176129341125,1.0,0.0,0.0,3.635266065597534,3.635291576385498,8.81791038409574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.44287109375,0.0,1589.3408203125,1895.4371337890625,0.0,2996.349609375,0.91495680809021,1.0,0.0,3.0,1.0,0.0
17864220,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7514398097991943,0.3047040998935699,0.2788275480270386,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8722295761108398,0.4837911128997803,0.4622255563735962,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9667947888374328,0.6469109654426575,0.4540872573852539,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7998535633087158,0.3683330118656158,0.353489875793457,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6355097889900208,0.182015061378479,0.8433228135108948,284.8865051269531,284.95001220703125,298.4826965332031,292.63055419921875,297.38287353515625,297.0010681152344,284.88818359375,1.0,0.5708581805229187,0.3614051043987274,0.3614051043987274,1.0,1.0,-2.871898651123047,0.7382847666740417,2.1336138248443604,0.0920020043849945,0.8152222037315369,0.8152222037315369,0.0,182.1347045898437,150.0,46548.75,0.0,2241.092529296875,1.0,280.0587463378906,283.2999267578125,295.642333984375,298.70318603515625,293.1499938964844,293.1499938964844,280.3500061035156,40907.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632643222808838,1.0,0.0,0.0,3.4302797317504883,3.430304527282715,7.851495524846541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.08935546875,0.0,1409.064453125,1895.4371337890625,0.0,3059.623779296875,0.8748399615287781,1.0,0.0,3.0,1.0,0.0
17864280,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7514398097991943,0.3047040998935699,0.2788275480270386,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8722295761108398,0.4837911128997803,0.4622255563735962,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9667947888374328,0.6469109654426575,0.4540872573852539,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7998535633087158,0.3683330118656158,0.353489875793457,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6355097889900208,0.182015061378479,0.8433228135108948,284.8865051269531,284.95001220703125,298.4826965332031,292.63055419921875,297.38287353515625,297.0010681152344,284.88818359375,1.0,0.5708581805229187,0.3614051043987274,0.3614051043987274,1.0,1.0,-2.871898651123047,0.7382847666740417,2.1336138248443604,0.0920020043849945,0.8152222037315369,0.8152222037315369,0.0,182.1347045898437,150.0,46548.75,0.0,2241.092529296875,1.0,280.0587463378906,283.2999267578125,295.642333984375,298.70318603515625,293.1499938964844,293.1499938964844,280.3500061035156,40907.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632643222808838,1.0,0.0,0.0,3.4302797317504883,3.430304527282715,7.851495524846541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.08935546875,0.0,1409.064453125,1895.4371337890625,0.0,3059.623779296875,0.8748399615287781,1.0,0.0,3.0,1.0,0.0
17864340,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7599443197250366,0.302734762430191,0.2764685153961181,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8827376961708069,0.4806448817253113,0.4586392045021057,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.97885000705719,0.6450343728065491,0.4522571265697479,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8096155524253845,0.3662017285823822,0.3508948981761932,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6417511105537415,0.1802437305450439,0.8329166769981384,284.9867248535156,284.95001220703125,298.4451599121094,292.6047668457031,297.3744506835937,297.0020751953125,284.98541259765625,1.0,0.5607617497444153,0.362407386302948,0.362407386302948,1.0,1.0,-2.8469204902648926,0.7327551245689392,2.1141653060913086,0.0918423756957054,0.8951780200004578,0.8951780200004578,0.0,170.59500122070312,138.0,45494.89453125,0.0,2142.31298828125,1.0,280.340576171875,283.4218444824219,295.5599365234375,298.4889221191406,293.1499938964844,293.1499938964844,280.6499938964844,34057.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501697778701782,1.0,0.0,0.0,3.52946138381958,3.5294859409332275,8.312089221362839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.33203125,0.0,1467.9310302734375,1895.4371337890625,0.0,2936.860595703125,0.8909347653388977,1.0,0.0,3.0,1.0,0.0
17864400,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7599443197250366,0.302734762430191,0.2764685153961181,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8827376961708069,0.4806448817253113,0.4586392045021057,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.97885000705719,0.6450343728065491,0.4522571265697479,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8096155524253845,0.3662017285823822,0.3508948981761932,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6417511105537415,0.1802437305450439,0.8329166769981384,284.9867248535156,284.95001220703125,298.4451599121094,292.6047668457031,297.3744506835937,297.0020751953125,284.98541259765625,1.0,0.5607617497444153,0.362407386302948,0.362407386302948,1.0,1.0,-2.8469204902648926,0.7327551245689392,2.1141653060913086,0.0918423756957054,0.8951780200004578,0.8951780200004578,0.0,170.59500122070312,138.0,45494.89453125,0.0,2142.31298828125,1.0,280.340576171875,283.4218444824219,295.5599365234375,298.4889221191406,293.1499938964844,293.1499938964844,280.6499938964844,34057.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501697778701782,1.0,0.0,0.0,3.52946138381958,3.5294859409332275,8.312089221362839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.33203125,0.0,1467.9310302734375,1895.4371337890625,0.0,2936.860595703125,0.8909347653388977,1.0,0.0,3.0,1.0,0.0
17864460,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7707526087760925,0.301014095544815,0.2744834721088409,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.895751416683197,0.4777818620204925,0.4554768204689026,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9917078614234924,0.6434509754180908,0.4508207142353058,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8208800554275513,0.3643183708190918,0.348650187253952,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.6498547792434692,0.1786719411611557,0.82363361120224,285.0571594238281,284.95001220703125,298.4063720703125,292.5784606933594,297.36724853515625,297.00506591796875,285.0538330078125,1.0,0.5506693720817566,0.3634422123432159,0.3634422123432159,1.0,1.0,-2.825150728225708,0.7283102869987488,2.0968403816223145,0.092160128057003,1.0,1.0,0.0,158.66091918945312,126.0,44660.81640625,0.0,2048.481689453125,1.0,280.64129638671875,283.5145568847656,295.5382995605469,298.3996887207031,293.1499938964844,293.1499938964844,280.3500061035156,31205.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390225768089294,1.0,0.0,0.0,3.719926834106445,3.719952821731568,9.23340962799557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.53173828125,0.0,1668.099853515625,1895.4371337890625,0.0,2832.584228515625,0.9319525361061096,1.0,0.0,3.0,1.0,0.0
17864520,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7707526087760925,0.301014095544815,0.2744834721088409,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.895751416683197,0.4777818620204925,0.4554768204689026,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9917078614234924,0.6434509754180908,0.4508207142353058,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8208800554275513,0.3643183708190918,0.348650187253952,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.6498547792434692,0.1786719411611557,0.82363361120224,285.0571594238281,284.95001220703125,298.4063720703125,292.5784606933594,297.36724853515625,297.00506591796875,285.0538330078125,1.0,0.5506693720817566,0.3634422123432159,0.3634422123432159,1.0,1.0,-2.825150728225708,0.7283102869987488,2.0968403816223145,0.092160128057003,1.0,1.0,0.0,158.66091918945312,126.0,44660.81640625,0.0,2048.481689453125,1.0,280.64129638671875,283.5145568847656,295.5382995605469,298.3996887207031,293.1499938964844,293.1499938964844,280.3500061035156,31205.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390225768089294,1.0,0.0,0.0,3.719926834106445,3.719952821731568,9.23340962799557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.53173828125,0.0,1668.099853515625,1895.4371337890625,0.0,2832.584228515625,0.9319525361061096,1.0,0.0,3.0,1.0,0.0
17864580,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7803347110748291,0.2979830503463745,0.2717697024345398,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.907555103302002,0.4735416769981384,0.4515202939510345,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9990000128746032,0.6398812532424927,0.4451357126235962,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8306922316551208,0.3613437116146087,0.3458028435707092,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6572205424308777,0.1765259057283401,0.8131430149078369,284.86474609375,284.95001220703125,298.366455078125,292.5517272949219,297.3545227050781,297.00152587890625,284.8652038574219,1.0,0.5400437712669373,0.3644770383834839,0.3644770383834839,1.0,1.0,-2.794233083724976,0.7207848429679871,2.073448181152344,0.0918265208601951,0.8610990047454834,0.8610990047454834,0.0,148.09336853027344,114.0,45167.06640625,0.0,1947.9783935546875,1.0,280.3576965332031,283.31964111328125,295.58905029296875,298.5643005371094,293.1499938964844,293.1499938964844,280.6499938964844,38921.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514589667320251,1.0,0.0,0.0,3.642773151397705,3.642799615859986,8.854366910782119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.576171875,0.0,1633.633544921875,1895.4371337890625,0.0,2948.937744140625,0.9196890592575072,1.0,0.0,3.0,1.0,0.0
17864640,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7803347110748291,0.2979830503463745,0.2717697024345398,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.907555103302002,0.4735416769981384,0.4515202939510345,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9990000128746032,0.6398812532424927,0.4451357126235962,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8306922316551208,0.3613437116146087,0.3458028435707092,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6572205424308777,0.1765259057283401,0.8131430149078369,284.86474609375,284.95001220703125,298.366455078125,292.5517272949219,297.3545227050781,297.00152587890625,284.8652038574219,1.0,0.5400437712669373,0.3644770383834839,0.3644770383834839,1.0,1.0,-2.794233083724976,0.7207848429679871,2.073448181152344,0.0918265208601951,0.8610990047454834,0.8610990047454834,0.0,148.09336853027344,114.0,45167.06640625,0.0,1947.9783935546875,1.0,280.3576965332031,283.31964111328125,295.58905029296875,298.5643005371094,293.1499938964844,293.1499938964844,280.6499938964844,38921.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514589667320251,1.0,0.0,0.0,3.642773151397705,3.642799615859986,8.854366910782119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.576171875,0.0,1633.633544921875,1895.4371337890625,0.0,2948.937744140625,0.9196890592575072,1.0,0.0,3.0,1.0,0.0
