time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7840916514396667,0.2967153489589691,0.270283430814743,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.91252863407135,0.4716552793979645,0.4493782222270965,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.639471709728241,0.4365378618240356,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8345773220062256,0.3600016236305237,0.3442281484603882,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6600220799446106,0.1754808127880096,0.8074058294296265,284.98614501953125,284.95001220703125,298.3460693359375,292.5382385253906,297.34832763671875,297.00048828125,284.9896545410156,1.0,0.5341274738311768,0.364994466304779,0.364994466304779,1.0,1.0,-2.770814895629883,0.7143778800964355,2.056437015533448,0.0906157568097114,0.9326781630516052,0.9326781630516052,0.0,143.51406860351562,114.0,43968.7265625,0.0,1889.33154296875,1.0,280.6011657714844,283.4652099609375,295.5029602050781,298.3153381347656,293.1499938964844,293.1499938964844,280.6499938964844,35086.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844169557094574,1.0,0.0,0.0,3.65834379196167,3.658369779586792,8.930223884817678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.29541015625,0.0,1623.4117431640625,1895.4371337890625,0.0,2880.6953125,0.922896146774292,1.0,0.0,3.0,1.0,0.0
17864760,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7890437245368958,0.2956776618957519,0.269147515296936,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9190422892570496,0.4700118601322174,0.4476136863231659,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.6404097676277161,0.4267869889736175,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.83951336145401,0.3588457703590393,0.3429327011108398,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.6637254953384399,0.1745488941669464,0.8023037910461426,284.9748229980469,284.95001220703125,298.325439453125,292.524658203125,297.34381103515625,297.0016784667969,284.9720153808594,1.0,0.5280038118362427,0.3656008839607239,0.3656008839607239,1.0,1.0,-2.7479214668273926,0.7083320617675781,2.0395894050598145,0.0896500796079635,0.93674236536026,0.93674236536026,0.0,138.55897521972656,102.0,43679.22265625,0.0,1830.660400390625,1.0,280.6427917480469,283.4568786621094,295.4862365722656,298.31561279296875,293.1499938964844,293.1499938964844,280.3500061035156,34218.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398280143737793,1.0,0.0,0.0,3.712559223175049,3.712585687637329,9.196870678351844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.037109375,0.0,1682.076904296875,1895.4371337890625,0.0,2840.1083984375,0.9325201511383056,1.0,0.0,3.0,1.0,0.0
17864820,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7995003461837769,0.2927371263504028,0.2664070725440979,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9332882165908812,0.4658387899398803,0.4435899257659912,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.643398106098175,0.4065420627593994,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8502207398414612,0.3558014929294586,0.339932382106781,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6718109846115112,0.1723109930753708,0.7912249565124512,284.8563232421875,284.95001220703125,298.2834777832031,292.497314453125,297.3354797363281,297.0054016113281,284.8597106933594,1.0,0.5150688886642456,0.3668137490749359,0.3668137490749359,1.0,1.0,-2.69854998588562,0.694992184638977,2.0035579204559326,0.0873525217175483,0.8047007918357849,0.8047007918357849,0.0,128.5298614501953,90.0,43209.69921875,0.0,1710.1549072265625,1.0,280.3576965332031,283.3480529785156,295.5039367675781,298.3712158203125,293.1499938964844,293.1499938964844,280.6499938964844,42897.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456389904022217,1.0,0.0,0.0,3.4479289054870605,3.4479541778564453,7.932496828289004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.16748046875,0.0,1442.009033203125,1895.4371337890625,0.0,2894.44287109375,0.8803229928016663,1.0,0.0,3.0,1.0,0.0
17864880,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7995003461837769,0.2927371263504028,0.2664070725440979,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9332882165908812,0.4658387899398803,0.4435899257659912,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.643398106098175,0.4065420627593994,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8502207398414612,0.3558014929294586,0.339932382106781,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6718109846115112,0.1723109930753708,0.7912249565124512,284.8563232421875,284.95001220703125,298.2834777832031,292.497314453125,297.3354797363281,297.0054016113281,284.8597106933594,1.0,0.5150688886642456,0.3668137490749359,0.3668137490749359,1.0,1.0,-2.69854998588562,0.694992184638977,2.0035579204559326,0.0873525217175483,0.8047007918357849,0.8047007918357849,0.0,128.5298614501953,90.0,43209.69921875,0.0,1710.1549072265625,1.0,280.3576965332031,283.3480529785156,295.5039367675781,298.3712158203125,293.1499938964844,293.1499938964844,280.6499938964844,42897.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456389904022217,1.0,0.0,0.0,3.4479289054870605,3.4479541778564453,7.932496828289004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.16748046875,0.0,1442.009033203125,1895.4371337890625,0.0,2894.44287109375,0.8803229928016663,1.0,0.0,3.0,1.0,0.0
17864940,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.812732458114624,0.2907174229621887,0.2640414535999298,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9509814381599426,0.4626387655735016,0.4399806559085846,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.6497686505317688,0.3837480247020721,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8641290664672852,0.3534543216228485,0.3371796011924743,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.6824142336845398,0.1704456806182861,0.7806357741355896,284.9649658203125,284.95001220703125,298.2406005859375,292.4698181152344,297.3436584472656,297.0316772460937,284.96343994140625,1.0,0.5014100074768066,0.3680266141891479,0.3680266141891479,1.0,1.0,-2.647944927215576,0.6811326146125793,1.966812252998352,0.0847243815660476,0.8745503425598145,0.8745503425598145,0.0,117.92637634277344,108.0,41679.87109375,0.0,1589.2906494140625,1.0,280.6405334472656,283.4805603027344,295.4045715332031,298.1103210449219,293.1499938964844,293.1499938964844,280.95001220703125,35281.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281264305114746,1.0,0.0,0.0,3.5074923038482666,3.507516860961914,8.208933763853565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.1396484375,0.0,1452.5262451171875,1895.4371337890625,0.0,2731.011474609375,0.8868195414543152,1.0,0.0,3.0,1.0,0.0
17865000,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.812732458114624,0.2907174229621887,0.2640414535999298,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9509814381599426,0.4626387655735016,0.4399806559085846,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.6497686505317688,0.3837480247020721,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8641290664672852,0.3534543216228485,0.3371796011924743,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.6824142336845398,0.1704456806182861,0.7806357741355896,284.9649658203125,284.95001220703125,298.2406005859375,292.4698181152344,297.3436584472656,297.0316772460937,284.96343994140625,1.0,0.5014100074768066,0.3680266141891479,0.3680266141891479,1.0,1.0,-2.647944927215576,0.6811326146125793,1.966812252998352,0.0847243815660476,0.8745503425598145,0.8745503425598145,0.0,117.92637634277344,108.0,41679.87109375,0.0,1589.2906494140625,1.0,280.6405334472656,283.4805603027344,295.4045715332031,298.1103210449219,293.1499938964844,293.1499938964844,280.95001220703125,35281.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281264305114746,1.0,0.0,0.0,3.5074923038482666,3.507516860961914,8.208933763853565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.1396484375,0.0,1452.5262451171875,1895.4371337890625,0.0,2731.011474609375,0.8868195414543152,1.0,0.0,3.0,1.0,0.0
17865060,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8144305348396301,0.2893145382404327,0.2626451551914215,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9532226920127868,0.4603243768215179,0.4376380741596222,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9990000128746032,0.6550123691558838,0.3792502880096435,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8660545945167542,0.3517948389053345,0.3354637622833252,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.6832655072212219,0.1691586822271347,0.7741938829421997,285.0630798339844,284.95001220703125,298.2039489746094,292.4466857910156,297.3573913574219,297.0617980957031,285.0604248046875,1.0,0.498049795627594,0.3694708943367004,0.3694708943367004,1.0,1.0,-2.628208637237549,0.6780503392219543,1.9501582384109497,0.0856027379631996,0.98661607503891,0.98661607503891,0.0,115.5429916381836,108.0,40779.05078125,0.0,1551.143798828125,1.0,280.9341125488281,283.5978698730469,295.37060546875,297.9810485839844,293.1499938964844,293.1499938964844,280.95001220703125,31081.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129958510398865,1.0,0.0,0.0,3.661742687225342,3.661767959594727,8.946825005295977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.54296875,0.0,1597.3857421875,1895.4371337890625,0.0,2590.80908203125,0.9189304113388062,1.0,0.0,3.0,1.0,0.0
17865120,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.81382817029953,0.289018839597702,0.2624213993549347,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9524068236351012,0.4598603844642639,0.437244176864624,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.6556088924407959,0.3798022866249084,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.865395724773407,0.3514649271965027,0.3351855874061584,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6825942397117615,0.1689146906137466,0.7731822729110718,285.05322265625,284.95001220703125,298.1968994140625,292.4422607421875,297.3584899902344,297.0654602050781,285.0504455566406,1.0,0.4980104565620422,0.3697459995746612,0.3697459995746612,1.0,1.0,-2.626577138900757,0.6781753897666931,1.9484018087387085,0.086057648062706,0.9916412830352784,0.9916412830352784,0.0,115.69071197509766,126.0,40812.11328125,0.0,1549.5550537109375,1.0,280.9410705566406,283.58856201171875,295.3804016113281,298.0024108886719,293.1499938964844,293.1499938964844,280.6499938964844,31211.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121992349624634,1.0,0.0,0.0,3.68867301940918,3.688698768615722,9.078908078663516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.515625,0.0,1630.405517578125,1895.4371337890625,0.0,2583.460693359375,0.9251012206077576,1.0,0.0,3.0,1.0,0.0
17865180,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8030022978782654,0.2860915064811706,0.2603091299533844,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9383624792099,0.4557945430278778,0.4339918792247772,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.6548558473587036,0.3922018706798553,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.854335606098175,0.3484868109226227,0.3328679800033569,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.672555685043335,0.1668605804443359,0.7657228112220764,284.876953125,284.95001220703125,298.1524963378906,292.4147033691406,297.3428039550781,297.0578308105469,284.879638671875,1.0,0.5010488033294678,0.3714653551578522,0.3714653551578522,1.0,1.0,-2.62327241897583,0.6812495589256287,1.9420229196548464,0.0897639095783233,0.8598484396934509,0.8598484396934509,0.0,120.26375579833984,144.0,41591.0,0.0,1565.4407958984375,1.0,280.6567687988281,283.4062194824219,295.45135498046875,298.1942443847656,293.1499938964844,293.1499938964844,280.95001220703125,38840.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244588971138,1.0,0.0,0.0,3.611128091812134,3.611154317855835,8.701198339622351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.86474609375,0.0,1595.812255859375,1895.4371337890625,0.0,2696.926513671875,0.9127762317657472,1.0,0.0,3.0,1.0,0.0
17865240,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8030022978782654,0.2860915064811706,0.2603091299533844,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9383624792099,0.4557945430278778,0.4339918792247772,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.6548558473587036,0.3922018706798553,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.854335606098175,0.3484868109226227,0.3328679800033569,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.672555685043335,0.1668605804443359,0.7657228112220764,284.876953125,284.95001220703125,298.1524963378906,292.4147033691406,297.3428039550781,297.0578308105469,284.879638671875,1.0,0.5010488033294678,0.3714653551578522,0.3714653551578522,1.0,1.0,-2.62327241897583,0.6812495589256287,1.9420229196548464,0.0897639095783233,0.8598484396934509,0.8598484396934509,0.0,120.26375579833984,144.0,41591.0,0.0,1565.4407958984375,1.0,280.6567687988281,283.4062194824219,295.45135498046875,298.1942443847656,293.1499938964844,293.1499938964844,280.95001220703125,38840.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244588971138,1.0,0.0,0.0,3.611128091812134,3.611154317855835,8.701198339622351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.86474609375,0.0,1595.812255859375,1895.4371337890625,0.0,2696.926513671875,0.9127762317657472,1.0,0.0,3.0,1.0,0.0
17865300,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7946915626525879,0.2848655581474304,0.2591576874256134,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.927512228488922,0.4539710581302643,0.4322226643562317,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.6528766751289368,0.4024936556816101,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8461966514587402,0.3471584916114807,0.3316063284873962,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6652243733406067,0.1658334136009216,0.7615764141082764,285.0144958496094,284.95001220703125,298.13006591796875,292.4009704589844,297.330322265625,297.0475769042969,285.0210876464844,1.0,0.5042628049850464,0.3723250329494476,0.3723250329494476,1.0,1.0,-2.625624895095825,0.68413245677948,1.941492319107056,0.092047743499279,0.948556423187256,0.948556423187256,0.0,124.3495101928711,144.0,40790.33984375,0.0,1586.9754638671875,1.0,280.9010314941406,283.5614929199219,295.368896484375,297.97052001953125,293.1499938964844,293.1499938964844,280.95001220703125,34216.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176980018615723,1.0,0.0,0.0,3.649683952331543,3.649709701538086,8.887994340511796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.658203125,0.0,1606.63623046875,1895.4371337890625,0.0,2634.256103515625,0.9205621480941772,1.0,0.0,3.0,1.0,0.0
17865360,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7861913442611694,0.2838493883609772,0.2583735287189483,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9162612557411194,0.4523703753948211,0.4308468997478485,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.6501331925392151,0.4140543341636657,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.837896466255188,0.3460219502449035,0.3306669592857361,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6577455997467041,0.1648892760276794,0.7581121921539307,285.0229797363281,284.95001220703125,298.10748291015625,292.38726806640625,297.3168640136719,297.0364074707031,285.0216369628906,1.0,0.5084071159362793,0.3728288412094116,0.3728288412094116,1.0,1.0,-2.631624221801758,0.6874387264251709,1.9441856145858765,0.0939617455005645,0.9790648221969604,0.9790648221969604,0.0,129.17977905273438,147.0,40947.4921875,0.0,1617.006103515625,1.0,280.9426574707031,283.5623779296875,295.359619140625,298.00213623046875,293.1499938964844,293.1499938964844,280.6499938964844,32630.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147667646408081,1.0,0.0,0.0,3.737692356109619,3.7377188205718994,9.321813081442088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.19140625,0.0,1700.7484130859375,1895.4371337890625,0.0,2607.15771484375,0.9373846054077148,1.0,0.0,3.0,1.0,0.0
17865420,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7725904583930969,0.2807268798351288,0.2561484277248382,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8996090292930603,0.4479995667934418,0.4273694455623626,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.641194760799408,0.4320815503597259,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8249576091766357,0.3428652584552765,0.3282458782196045,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6459810733795166,0.162480428814888,0.7494656443595886,284.8724975585937,284.95001220703125,298.0619201660156,292.36004638671875,297.2807312011719,297.0022277832031,284.875732421875,1.0,0.5133607983589172,0.3738363981246948,0.3738363981246948,1.0,1.0,-2.633151292800904,0.6903867125511169,1.9427645206451416,0.0968028828501701,0.8530905842781067,0.8530905842781067,0.0,136.7178497314453,150.0,41661.3515625,0.0,1652.965576171875,1.0,280.6566467285156,283.40576171875,295.4024963378906,298.1547546386719,293.1499938964844,293.1499938964844,280.95001220703125,39877.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278203010559082,1.0,0.0,0.0,3.616677761077881,3.616704225540161,8.72796420026134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.173828125,0.0,1609.9791259765625,1895.4371337890625,0.0,2728.1640625,0.9150142669677734,1.0,0.0,3.0,1.0,0.0
17865480,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7725904583930969,0.2807268798351288,0.2561484277248382,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8996090292930603,0.4479995667934418,0.4273694455623626,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.641194760799408,0.4320815503597259,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8249576091766357,0.3428652584552765,0.3282458782196045,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6459810733795166,0.162480428814888,0.7494656443595886,284.8724975585937,284.95001220703125,298.0619201660156,292.36004638671875,297.2807312011719,297.0022277832031,284.875732421875,1.0,0.5133607983589172,0.3738363981246948,0.3738363981246948,1.0,1.0,-2.633151292800904,0.6903867125511169,1.9427645206451416,0.0968028828501701,0.8530905842781067,0.8530905842781067,0.0,136.7178497314453,150.0,41661.3515625,0.0,1652.965576171875,1.0,280.6566467285156,283.40576171875,295.4024963378906,298.1547546386719,293.1499938964844,293.1499938964844,280.95001220703125,39877.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278203010559082,1.0,0.0,0.0,3.616677761077881,3.616704225540161,8.72796420026134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.173828125,0.0,1609.9791259765625,1895.4371337890625,0.0,2728.1640625,0.9150142669677734,1.0,0.0,3.0,1.0,0.0
17865540,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7615717649459839,0.2783438861370086,0.2540065050125122,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8865156173706055,0.444332867860794,0.4239149391651153,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9982537627220154,0.6320209503173828,0.4439899325370788,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8141394257545471,0.3402592837810516,0.3258370757102966,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6363372206687927,0.1602917909622192,0.7403659820556641,285.01690673828125,284.95001220703125,298.015869140625,292.33306884765625,297.2619934082031,296.9920349121094,285.0146789550781,1.0,0.516735315322876,0.3748439848423004,0.3748439848423004,1.0,1.0,-2.627054214477539,0.6907484531402588,1.9363057613372805,0.0987508445978164,0.968888819217682,0.968888819217682,0.0,143.07333374023438,153.0,40881.91796875,0.0,1672.6810302734375,1.0,280.9429626464844,283.5618896484375,295.30242919921875,297.9456481933594,293.1499938964844,293.1499938964844,280.6499938964844,33013.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173583149909973,1.0,0.0,0.0,3.7339603900909424,3.733986854553223,9.303207093580568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.279296875,0.0,1699.0848388671875,1895.4371337890625,0.0,2631.113525390625,0.9366617798805236,1.0,0.0,3.0,1.0,0.0
17865600,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7615717649459839,0.2783438861370086,0.2540065050125122,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8865156173706055,0.444332867860794,0.4239149391651153,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9982537627220154,0.6320209503173828,0.4439899325370788,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8141394257545471,0.3402592837810516,0.3258370757102966,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6363372206687927,0.1602917909622192,0.7403659820556641,285.01690673828125,284.95001220703125,298.015869140625,292.33306884765625,297.2619934082031,296.9920349121094,285.0146789550781,1.0,0.516735315322876,0.3748439848423004,0.3748439848423004,1.0,1.0,-2.627054214477539,0.6907484531402588,1.9363057613372805,0.0987508445978164,0.968888819217682,0.968888819217682,0.0,143.07333374023438,153.0,40881.91796875,0.0,1672.6810302734375,1.0,280.9429626464844,283.5618896484375,295.30242919921875,297.9456481933594,293.1499938964844,293.1499938964844,280.6499938964844,33013.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173583149909973,1.0,0.0,0.0,3.7339603900909424,3.733986854553223,9.303207093580568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.279296875,0.0,1699.0848388671875,1895.4371337890625,0.0,2631.113525390625,0.9366617798805236,1.0,0.0,3.0,1.0,0.0
17865660,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7493854761123657,0.275068998336792,0.2516742646694183,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8718658089637756,0.4397885203361511,0.4202685356140136,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9844942092895508,0.6239787936210632,0.4383787214756012,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8011081218719482,0.3369124233722687,0.3232759535312652,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6258143782615662,0.1576866656541824,0.7309783697128296,284.8606872558594,284.95001220703125,297.969482421875,292.3064880371094,297.2455749511719,296.9864196777344,284.8639831542969,1.0,0.5179702639579773,0.3756926357746124,0.3756926357746124,1.0,1.0,-2.598649263381958,0.683149516582489,1.915499806404113,0.097627617418766,0.8312600255012512,0.8312600255012512,0.0,150.35707092285156,156.0,41051.92578125,0.0,1664.895263671875,1.0,280.65692138671875,283.4084167480469,295.3378295898437,298.0632629394531,293.1499938964844,293.1499938964844,280.95001220703125,41317.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283321261405945,1.0,0.0,0.0,3.5599868297576904,3.5600128173828125,8.45648855829495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.59033203125,0.0,1555.0091552734375,1895.4371337890625,0.0,2732.925048828125,0.9034042954444884,1.0,0.0,3.0,1.0,0.0
17865720,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7493854761123657,0.275068998336792,0.2516742646694183,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8718658089637756,0.4397885203361511,0.4202685356140136,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9844942092895508,0.6239787936210632,0.4383787214756012,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8011081218719482,0.3369124233722687,0.3232759535312652,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6258143782615662,0.1576866656541824,0.7309783697128296,284.8606872558594,284.95001220703125,297.969482421875,292.3064880371094,297.2455749511719,296.9864196777344,284.8639831542969,1.0,0.5179702639579773,0.3756926357746124,0.3756926357746124,1.0,1.0,-2.598649263381958,0.683149516582489,1.915499806404113,0.097627617418766,0.8312600255012512,0.8312600255012512,0.0,150.35707092285156,156.0,41051.92578125,0.0,1664.895263671875,1.0,280.65692138671875,283.4084167480469,295.3378295898437,298.0632629394531,293.1499938964844,293.1499938964844,280.95001220703125,41317.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283321261405945,1.0,0.0,0.0,3.5599868297576904,3.5600128173828125,8.45648855829495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.59033203125,0.0,1555.0091552734375,1895.4371337890625,0.0,2732.925048828125,0.9034042954444884,1.0,0.0,3.0,1.0,0.0
17865780,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7408439517021179,0.2726173400878906,0.2494391351938247,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8615257740020752,0.4360880851745605,0.4167538583278656,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9741382002830504,0.6195191144943237,0.4348880648612976,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7914350628852844,0.3341321051120758,0.3206836879253387,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6176726818084717,0.1553297787904739,0.720981240272522,284.9911804199219,284.95001220703125,297.9228210449219,292.2803649902344,297.231201171875,296.9835205078125,284.9896240234375,1.0,0.5181393027305603,0.3765413165092468,0.3765413165092468,1.0,1.0,-2.57241153717041,0.6762500405311584,1.896161437034607,0.0965099930763244,0.9259769916534424,0.9259769916534424,0.0,155.44065856933594,159.0,39911.05859375,0.0,1650.437744140625,1.0,280.9415588378906,283.556884765625,295.2327880859375,297.8226013183594,293.1499938964844,293.1499938964844,280.6499938964844,34004.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142471313476562,1.0,0.0,0.0,3.648355007171631,3.648380756378174,8.881523285708681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.69921875,0.0,1603.4847412109375,1895.4371337890625,0.0,2602.358642578125,0.9179784655570984,1.0,0.0,3.0,1.0,0.0
17865840,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7408439517021179,0.2726173400878906,0.2494391351938247,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8615257740020752,0.4360880851745605,0.4167538583278656,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9741382002830504,0.6195191144943237,0.4348880648612976,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7914350628852844,0.3341321051120758,0.3206836879253387,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6176726818084717,0.1553297787904739,0.720981240272522,284.9911804199219,284.95001220703125,297.9228210449219,292.2803649902344,297.231201171875,296.9835205078125,284.9896240234375,1.0,0.5181393027305603,0.3765413165092468,0.3765413165092468,1.0,1.0,-2.57241153717041,0.6762500405311584,1.896161437034607,0.0965099930763244,0.9259769916534424,0.9259769916534424,0.0,155.44065856933594,159.0,39911.05859375,0.0,1650.437744140625,1.0,280.9415588378906,283.556884765625,295.2327880859375,297.8226013183594,293.1499938964844,293.1499938964844,280.6499938964844,34004.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142471313476562,1.0,0.0,0.0,3.648355007171631,3.648380756378174,8.881523285708681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.69921875,0.0,1603.4847412109375,1895.4371337890625,0.0,2602.358642578125,0.9179784655570984,1.0,0.0,3.0,1.0,0.0
17865900,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7373368144035339,0.2711364030838012,0.2483980357646942,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8572555780410767,0.43396857380867,0.4150711297988891,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.969697892665863,0.6170914173126221,0.4334919154644012,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7873955368995667,0.3325414657592773,0.3194475471973419,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.6140567660331726,0.1540863364934921,0.7162261605262756,284.85125732421875,284.95001220703125,297.8994140625,292.2675170898437,297.22369384765625,296.9817199707031,284.84405517578125,1.0,0.5180572867393494,0.3769656717777252,0.3769656717777252,1.0,1.0,-2.560266256332397,0.6731128096580505,1.887153387069702,0.096135102212429,0.8254512548446655,0.8254512548446655,0.0,157.54432678222656,159.0,40489.0,0.0,1642.703857421875,1.0,280.6978454589844,283.40240478515625,295.29034423828125,298.0092468261719,293.1499938964844,293.1499938964844,280.6499938964844,39101.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201709389686584,1.0,0.0,0.0,3.58943510055542,3.589461088180542,8.59697195210174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.3505859375,0.0,1572.5679931640625,1895.4371337890625,0.0,2657.153076171875,0.9055612087249756,1.0,0.0,3.0,1.0,0.0
17865960,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7334456443786621,0.2694703936576843,0.2470395117998123,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8526514768600464,0.4316526353359222,0.4130392074584961,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9646705985069276,0.6144521832466125,0.4317519068717956,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7829983234405518,0.33078533411026,0.3179371654987335,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6099796891212463,0.1527426987886428,0.7108374834060669,284.87042236328125,284.95001220703125,297.8759765625,292.2547912597656,297.2156066894531,296.9788818359375,284.8745422363281,1.0,0.517781674861908,0.3776926100254059,0.3776926100254059,1.0,1.0,-2.545814752578736,0.6698471307754517,1.875967621803284,0.0961268469691276,0.8056021928787231,0.8056021928787231,0.0,159.7609405517578,162.0,39884.66015625,0.0,1632.3128662109375,1.0,280.6580505371094,283.4408264160156,295.26904296875,297.9210510253906,293.1499938964844,293.1499938964844,280.95001220703125,42198.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216001391410828,1.0,0.0,0.0,3.419374465942383,3.4193992614746094,7.80165294145263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.953125,0.0,1406.533935546875,1895.4371337890625,0.0,2670.400146484375,0.873264729976654,1.0,0.0,3.0,1.0,0.0
17866020,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7273673415184021,0.2670827209949493,0.244846373796463,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8453969359397888,0.4279985129833221,0.4095398485660553,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9565725922584534,0.6108404994010925,0.4290941655635834,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7759999632835388,0.3280129134654999,0.315315306186676,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6029379963874817,0.1504504829645156,0.7008593082427979,284.99072265625,284.95001220703125,297.8290100097656,292.2298583984375,297.2027893066406,296.9775695800781,284.9891357421875,1.0,0.5171166658401489,0.3791464865207672,0.3791464865207672,1.0,1.0,-2.520637035369873,0.6646411418914795,1.855995774269104,0.0964664965867996,0.8963758945465088,0.8963758945465088,0.0,163.24716186523438,150.0,38868.50390625,0.0,1612.7740478515625,1.0,280.9404602050781,283.5765686035156,295.1745300292969,297.6971435546875,293.1499938964844,293.1499938964844,281.25,33896.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060163259506226,1.0,0.0,0.0,3.524850845336914,3.524875402450561,8.290386972475972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.0390625,0.0,1461.66748046875,1895.4371337890625,0.0,2526.55712890625,0.8897789120674133,1.0,0.0,3.0,1.0,0.0
17866080,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7273673415184021,0.2670827209949493,0.244846373796463,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8453969359397888,0.4279985129833221,0.4095398485660553,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9565725922584534,0.6108404994010925,0.4290941655635834,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7759999632835388,0.3280129134654999,0.315315306186676,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6029379963874817,0.1504504829645156,0.7008593082427979,284.99072265625,284.95001220703125,297.8290100097656,292.2298583984375,297.2027893066406,296.9775695800781,284.9891357421875,1.0,0.5171166658401489,0.3791464865207672,0.3791464865207672,1.0,1.0,-2.520637035369873,0.6646411418914795,1.855995774269104,0.0964664965867996,0.8963758945465088,0.8963758945465088,0.0,163.24716186523438,150.0,38868.50390625,0.0,1612.7740478515625,1.0,280.9404602050781,283.5765686035156,295.1745300292969,297.6971435546875,293.1499938964844,293.1499938964844,281.25,33896.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060163259506226,1.0,0.0,0.0,3.524850845336914,3.524875402450561,8.290386972475972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.0390625,0.0,1461.66748046875,1895.4371337890625,0.0,2526.55712890625,0.8897789120674133,1.0,0.0,3.0,1.0,0.0
17866140,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7276052832603455,0.2650075554847717,0.242853045463562,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.845732569694519,0.4246855080127716,0.406280905008316,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9578746557235718,0.6076567769050598,0.4267821907997131,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.7763482332229614,0.3255185186862945,0.3128304183483124,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.6018528342247009,0.1484007835388183,0.6910197138786316,285.079833984375,284.95001220703125,297.7820129394531,292.2056579589844,297.1918029785156,296.9788818359375,285.076416015625,1.0,0.5118815302848816,0.3806003928184509,0.3806003928184509,1.0,1.0,-2.496742010116577,0.6598110198974609,1.836930990219116,0.0969693213701248,1.0,1.0,0.0,160.23329162597656,138.0,37961.09375,0.0,1567.5552978515625,1.0,281.241943359375,283.685546875,295.1510009765625,297.601318359375,293.1499938964844,293.1499938964844,280.95001220703125,31132.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917487621307373,1.0,0.0,0.0,3.717853546142578,3.7178795337677,9.223119263879198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.62646484375,0.0,1665.025390625,1895.4371337890625,0.0,2396.238525390625,0.9314152598381042,1.0,0.0,3.0,1.0,0.0
17866200,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7276052832603455,0.2650075554847717,0.242853045463562,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.845732569694519,0.4246855080127716,0.406280905008316,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9578746557235718,0.6076567769050598,0.4267821907997131,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.7763482332229614,0.3255185186862945,0.3128304183483124,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.6018528342247009,0.1484007835388183,0.6910197138786316,285.079833984375,284.95001220703125,297.7820129394531,292.2056579589844,297.1918029785156,296.9788818359375,285.076416015625,1.0,0.5118815302848816,0.3806003928184509,0.3806003928184509,1.0,1.0,-2.496742010116577,0.6598110198974609,1.836930990219116,0.0969693213701248,1.0,1.0,0.0,160.23329162597656,138.0,37961.09375,0.0,1567.5552978515625,1.0,281.241943359375,283.685546875,295.1510009765625,297.601318359375,293.1499938964844,293.1499938964844,280.95001220703125,31132.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917487621307373,1.0,0.0,0.0,3.717853546142578,3.7178795337677,9.223119263879198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.62646484375,0.0,1665.025390625,1895.4371337890625,0.0,2396.238525390625,0.9314152598381042,1.0,0.0,3.0,1.0,0.0
17866260,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.729880690574646,0.2620646357536316,0.2403834909200668,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.848772406578064,0.4205417931079864,0.4025844931602478,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9623488783836364,0.6029137969017029,0.423809140920639,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.779306173324585,0.3223559856414795,0.3099763691425323,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.6030237674713135,0.1461274027824401,0.6806927919387817,284.8617553710937,284.95001220703125,297.7388610839844,292.1841125488281,297.1786804199219,296.9762268066406,284.8616027832031,1.0,0.504718005657196,0.3819335699081421,0.3819335699081421,1.0,1.0,-2.469935417175293,0.6536405682563782,1.81629478931427,0.0968689247965812,0.8706889152526855,0.8706889152526855,0.0,154.5969696044922,138.0,38545.64453125,0.0,1508.209228515625,1.0,280.9597473144531,283.4645690917969,295.2277526855469,297.79443359375,293.1499938964844,293.1499938964844,280.95001220703125,38251.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047109842300415,1.0,0.0,0.0,3.677039384841919,3.677066326141357,9.021730988933996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.46484375,0.0,1669.5733642578125,1895.4371337890625,0.0,2514.57421875,0.926618218421936,1.0,0.0,3.0,1.0,0.0
17866320,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7300789952278137,0.2617865800857544,0.2401129454374313,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8490597605705261,0.4201558828353882,0.4022004902362823,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9627564549446106,0.6024700999259949,0.4234810173511505,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.779582142829895,0.3220573961734772,0.3096764087677002,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6031310558319092,0.1459132134914398,0.6796575784683228,284.8623352050781,284.95001220703125,297.7351379394531,292.1822814941406,297.17742919921875,296.975830078125,284.8627624511719,1.0,0.5039998292922974,0.3820494711399078,0.3820494711399078,1.0,1.0,-2.4671506881713867,0.6529456973075867,1.8142050504684448,0.0967943668365478,0.8663004636764526,0.8663004636764526,0.0,154.0469512939453,126.0,38479.34765625,0.0,1502.2591552734375,1.0,280.95733642578125,283.4669189453125,295.22247314453125,297.7830810546875,293.1499938964844,293.1499938964844,281.25,38630.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050454258918762,1.0,0.0,0.0,3.662721872329712,3.6627485752105713,8.951610652729869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.18212890625,0.0,1655.2230224609375,1895.4371337890625,0.0,2517.64306640625,0.923928201198578,1.0,0.0,3.0,1.0,0.0
17866380,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7350091338157654,0.2592456340789795,0.2372759878635406,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8554418683052063,0.41628098487854,0.3979680836200714,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9710503816604614,0.5984491109848022,0.4201340973377228,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7856876850128174,0.3190560042858124,0.306328147649765,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6065192222595215,0.1436009109020233,0.6673430800437927,284.995849609375,284.95001220703125,297.6883850097656,292.1597900390625,297.1644592285156,296.9747009277344,284.9931640625,1.0,0.4943312704563141,0.3834985792636871,0.3834985792636871,1.0,1.0,-2.4358127117156982,0.6454260945320129,1.7903867959976196,0.0961406975984573,0.9620193243026732,0.9620193243026732,0.0,145.58348083496094,114.0,37257.16796875,0.0,1426.6761474609375,1.0,281.2431945800781,283.6211853027344,295.1161804199219,297.5462646484375,293.1499938964844,293.1499938964844,280.95001220703125,33506.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792106032371521,1.0,0.0,0.0,3.747739315032959,3.7477660179138175,9.371994451612408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.14453125,0.0,1719.874267578125,1895.4371337890625,0.0,2399.48291015625,0.9401164054870604,1.0,0.0,3.0,1.0,0.0
17866440,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7350091338157654,0.2592456340789795,0.2372759878635406,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8554418683052063,0.41628098487854,0.3979680836200714,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9710503816604614,0.5984491109848022,0.4201340973377228,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7856876850128174,0.3190560042858124,0.306328147649765,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6065192222595215,0.1436009109020233,0.6673430800437927,284.995849609375,284.95001220703125,297.6883850097656,292.1597900390625,297.1644592285156,296.9747009277344,284.9931640625,1.0,0.4943312704563141,0.3834985792636871,0.3834985792636871,1.0,1.0,-2.4358127117156982,0.6454260945320129,1.7903867959976196,0.0961406975984573,0.9620193243026732,0.9620193243026732,0.0,145.58348083496094,114.0,37257.16796875,0.0,1426.6761474609375,1.0,281.2431945800781,283.6211853027344,295.1161804199219,297.5462646484375,293.1499938964844,293.1499938964844,280.95001220703125,33506.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792106032371521,1.0,0.0,0.0,3.747739315032959,3.7477660179138175,9.371994451612408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.14453125,0.0,1719.874267578125,1895.4371337890625,0.0,2399.48291015625,0.9401164054870604,1.0,0.0,3.0,1.0,0.0
17866500,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.738551139831543,0.2577952444553375,0.2359935343265533,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8599256277084351,0.4141489565372467,0.3959914743900299,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.976352870464325,0.5960525870323181,0.4186014533042907,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7899534106254578,0.3174096047878265,0.3047603368759155,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.6091569662094116,0.14240762591362,0.6614905595779419,284.84295654296875,284.95001220703125,297.66510009765625,292.14892578125,297.1578369140625,296.9739685058594,284.8328857421875,1.0,0.4891330003738403,0.3842231035232544,0.3842231035232544,1.0,1.0,-2.421145439147949,0.64198237657547,1.779163122177124,0.0959765389561653,0.852722704410553,0.852722704410553,0.0,140.73744201660156,114.0,37889.5234375,0.0,1388.2406005859375,1.0,280.9955444335937,283.4514465332031,295.1777648925781,297.7369079589844,293.1499938964844,293.1499938964844,280.95001220703125,38237.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987352609634399,1.0,0.0,0.0,3.704500198364258,3.704527139663696,9.15698535663978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.14990234375,0.0,1702.7935791015625,1895.4371337890625,0.0,2459.867431640625,0.9311308860778807,1.0,0.0,3.0,1.0,0.0
