time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7418842315673828,0.2561362683773041,0.2343927770853042,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8642982840538025,0.4117920398712158,0.393661230802536,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9812231063842772,0.5933212637901306,0.4166385233402252,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7940708994865417,0.3155734241008758,0.3029119074344635,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.6116137504577637,0.1411058604717254,0.6550115942955017,284.8445129394531,284.95001220703125,297.6418762207031,292.1383056640625,297.150390625,296.9720458984375,284.84918212890625,1.0,0.4836320579051971,0.3850418329238891,0.3850418329238891,1.0,1.0,-2.4040629863739014,0.6378840208053589,1.7661789655685425,0.0956780984997749,0.8146898746490479,0.8146898746490479,0.0,135.93777465820312,102.0,37265.40234375,0.0,1347.468505859375,1.0,280.9571533203125,283.4796142578125,295.1576538085937,297.651123046875,293.1499938964844,293.1499938964844,281.25,42774.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800653874874115,1.0,0.0,0.0,3.5221078395843506,3.5221335887908936,8.277488063868077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.75634765625,0.0,1522.7333984375,1895.4371337890625,0.0,2477.405029296875,0.8960750102996826,1.0,0.0,3.0,1.0,0.0
17866620,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7515231370925903,0.2538740634918213,0.2317420244216919,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8764689564704895,0.4081655740737915,0.3895876109600067,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9932666420936584,0.589586615562439,0.4134587347507477,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.805359423160553,0.3127397000789642,0.2996383309364319,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6184821724891663,0.1389274448156356,0.6428378820419312,284.98687744140625,284.95001220703125,297.5957336425781,292.117919921875,297.1389465332031,296.97271728515625,284.9852905273437,1.0,0.4722135365009308,0.3866792917251587,0.3866792917251587,1.0,1.0,-2.373600959777832,0.6309506893157959,1.742650270462036,0.0953604653477668,0.9112448692321776,0.9112448692321776,0.0,125.27058410644533,90.0,36124.015625,0.0,1267.5335693359375,1.0,281.2412109375,283.6374816894531,295.0561218261719,297.4136962890625,293.1499938964844,293.1499938964844,280.95001220703125,34232.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835404276847839,1.0,0.0,0.0,3.603692293167114,3.603717565536499,8.665402333463135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.77294921875,0.0,1553.111083984375,1895.4371337890625,0.0,2321.985107421875,0.9079837799072266,1.0,0.0,3.0,1.0,0.0
17866680,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7515231370925903,0.2538740634918213,0.2317420244216919,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8764689564704895,0.4081655740737915,0.3895876109600067,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9932666420936584,0.589586615562439,0.4134587347507477,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.805359423160553,0.3127397000789642,0.2996383309364319,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6184821724891663,0.1389274448156356,0.6428378820419312,284.98687744140625,284.95001220703125,297.5957336425781,292.117919921875,297.1389465332031,296.97271728515625,284.9852905273437,1.0,0.4722135365009308,0.3866792917251587,0.3866792917251587,1.0,1.0,-2.373600959777832,0.6309506893157959,1.742650270462036,0.0953604653477668,0.9112448692321776,0.9112448692321776,0.0,125.27058410644533,90.0,36124.015625,0.0,1267.5335693359375,1.0,281.2412109375,283.6374816894531,295.0561218261719,297.4136962890625,293.1499938964844,293.1499938964844,280.95001220703125,34232.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835404276847839,1.0,0.0,0.0,3.603692293167114,3.603717565536499,8.665402333463135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.77294921875,0.0,1553.111083984375,1895.4371337890625,0.0,2321.985107421875,0.9079837799072266,1.0,0.0,3.0,1.0,0.0
17866740,296.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.7617107033729553,0.0,0.2290160208940506,296.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.8892356753349304,0.0,0.3854289352893829,296.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.9990000128746032,0.0,0.4030644595623016,296.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.816516637802124,0.0,0.2963141202926636,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.6253063678741455,0.0,0.6309784650802612,284.86328125,294.1499938964844,297.54998779296875,292.09869384765625,297.1259765625,296.97149658203125,284.8676147460937,0.0,0.0,0.3883167505264282,0.3883167505264282,1.0,1.0,-2.335841178894043,0.6213955283164978,1.7144455909729004,0.0941992402076721,0.0,0.0,0.0,115.18843841552734,60.0,35924.03515625,0.0,1182.9114990234375,0.0,280.9584350585937,283.5255432128906,295.1067199707031,297.5178527832031,293.1499938964844,293.1499938964844,278.1499938964844,43239.640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3375048637390137,3.337529182434082,7.432537927343219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1328.6881103515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.7617107033729553,0.0,0.2290160208940506,296.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.8892356753349304,0.0,0.3854289352893829,296.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.9990000128746032,0.0,0.4030644595623016,296.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.816516637802124,0.0,0.2963141202926636,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.6253063678741455,0.0,0.6309784650802612,284.86328125,294.1499938964844,297.54998779296875,292.09869384765625,297.1259765625,296.97149658203125,284.8676147460937,0.0,0.0,0.3883167505264282,0.3883167505264282,1.0,1.0,-2.335841178894043,0.6213955283164978,1.7144455909729004,0.0941992402076721,0.0,0.0,0.0,115.18843841552734,60.0,35924.03515625,0.0,1182.9114990234375,0.0,280.9584350585937,283.5255432128906,295.1067199707031,297.5178527832031,293.1499938964844,293.1499938964844,278.1499938964844,43239.640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3375048637390137,3.337529182434082,7.432537927343219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1328.6881103515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70233154296875,0.0,0.0,0.0011407994898036,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.3777036070823669,0.0,0.0012013216037303,297.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.3777036070823669,0.0,0.0008872927282936,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0569465681910514,0.0,0.0012013190425932,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,0.0056985146366059,287.16815185546875,294.1499938964844,297.5234375,292.08990478515625,296.447021484375,296.9450988769531,283.8233337402344,0.0,0.0,0.2991676926612854,0.2991676926612854,1.0,1.0,-0.011838549748063,0.0031951207201927,0.0086434287950396,-0.0240466017276048,0.0,0.0,0.0,-0.0657264813780784,60.0,1864.118896484375,0.0,-1.0076144462800585e-05,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,-2.3283064365386963e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.673702083178761e-17,-8.677736077590061e-17,-4.146007045674698e-22,-1.1286757220843862e-14,-1.1286727574690708e-14,-2.938555894920363e-20,0.0,0.0,-0.0,0.0,0.0,4.096261903349981e-29,5.386844928564554e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,0.000921499915421,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,0.0015005044406279,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.681396484375,0.0,0.0,0.0015716113848611,297.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756286621094,0.0,0.0,0.0011728814570233,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,0.0027226826641708,287.0936889648437,294.1499938964844,297.5031433105469,292.0857849121094,296.5379943847656,297.009765625,283.4053039550781,0.0,0.0,0.2329900562763214,0.2329900562763214,1.0,1.0,-0.0062883384525775,0.0016176019562408,0.0046707363799214,-0.0248909220099449,0.0,0.0,0.0,-0.0370934158563613,60.0,939.9496459960938,0.0,-6.112166829552734e-06,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1783300143833563e-24,-1.3745098607505068e-24,-1.5807093129717571e-27,2.010200469351108e-18,2.0087773051072097e-18,1.4231176947931888e-21,0.0,0.0,-0.0,0.0,0.0,3.1515202462665136e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220031738281,0.0,0.0,9.598495671525598e-05,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01239013671875,0.0,0.0,0.0001014149238471,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307922363281,0.0,0.0,7.520002691308036e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,0.0001012059728964,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002136230469,0.0,0.0,0.0004782657779287,287.54364013671875,294.1499938964844,297.45367431640625,292.083740234375,295.1350402832031,295.98101806640625,283.16998291015625,0.0,0.0,0.077663354575634,0.077663354575634,1.0,1.0,-0.0058194138109683,3.781070336117409e-05,0.0057816030457615,-0.027494253590703,0.0,0.0,0.0,-0.0350340716540813,60.0,223.8772430419922,0.0,-7.129826684604268e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6624670822171524e-44,-3.2229864679470813e-44,-1.6815581571897805e-44,9.136999079963096e-21,4.673693649443566e-21,4.4633054305195315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220031738281,0.0,0.0,9.598495671525598e-05,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01239013671875,0.0,0.0,0.0001014149238471,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307922363281,0.0,0.0,7.520002691308036e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,0.0001012059728964,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002136230469,0.0,0.0,0.0004782657779287,287.54364013671875,294.1499938964844,297.45367431640625,292.083740234375,295.1350402832031,295.98101806640625,283.16998291015625,0.0,0.0,0.077663354575634,0.077663354575634,1.0,1.0,-0.0058194138109683,3.781070336117409e-05,0.0057816030457615,-0.027494253590703,0.0,0.0,0.0,-0.0350340716540813,60.0,223.8772430419922,0.0,-7.129826684604268e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6624670822171524e-44,-3.2229864679470813e-44,-1.6815581571897805e-44,9.136999079963096e-21,4.673693649443566e-21,4.4633054305195315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,0.0001049298298312,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0001105051851482,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,8.162636368069798e-05,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,0.0001104996408685,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,0.0005241147591732,287.9173278808594,294.1499938964844,297.42803955078125,292.0865173339844,294.5823669433594,295.51666259765625,283.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,0.0138257872313261,8.67807514737251e-09,-0.0138257965445518,-0.0261156167834997,0.0,0.0,0.0,0.0675018057227134,60.0,125.61199188232422,-0.0,-8.524169459178665e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.283376121055171e-21,4.644417191093514e-21,4.638959333858441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,9.793999925022943e-05,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,0.0001031362990033,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,7.617652590852231e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,0.0001031358551699,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,0.0004892284050583,287.90606689453125,294.1499938964844,297.40185546875,292.0917358398437,294.5735778808594,295.861572265625,283.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008343365625478,1.0759229951418092e-08,0.0008343257941305,-0.027441669255495,0.0,0.0,0.0,-0.0091034732758998,60.0,69.55443572998047,0.0,-7.426404380339592e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287136400109303e-21,4.64366432748912e-21,4.643472072620187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.842406871030108e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,0.0001036457324516,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,7.655252557015046e-05,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28564453125,0.0,0.0,0.0001036454850691,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,0.0004916475154459,287.88720703125,294.1499938964844,297.347900390625,292.1089172363281,294.6254272460937,296.4475402832031,283.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490181157365,1.157276674490504e-08,0.0010490064742043,-0.0293635204434394,0.0,0.0,0.0,-0.010550926439464,60.0,30.901172637939453,0.0,-7.499975396285663e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.28727534060282e-21,4.643636054714277e-21,4.6436392858885445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.842406871030108e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,0.0001036457324516,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,7.655252557015046e-05,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28564453125,0.0,0.0,0.0001036454850691,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,0.0004916475154459,287.88720703125,294.1499938964844,297.347900390625,292.1089172363281,294.6254272460937,296.4475402832031,283.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490181157365,1.157276674490504e-08,0.0010490064742043,-0.0293635204434394,0.0,0.0,0.0,-0.010550926439464,60.0,30.901172637939453,0.0,-7.499975396285663e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.28727534060282e-21,4.643636054714277e-21,4.6436392858885445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901306152344,0.0,0.0,9.896335541270672e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,0.0001042136354953,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,7.697197725065053e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,0.0001042133808368,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,0.000494341365993,287.8675537109375,294.1499938964844,297.29205322265625,292.1344299316406,294.6755676269531,296.7978820800781,283.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244371738745484e-08,0.0010545491240918,-0.0311212595552206,0.0,0.0,0.0,-0.0108828637748956,60.0,24.18511390686035,0.0,-7.582366379210725e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.28727291722212e-21,4.64363645861106e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901306152344,0.0,0.0,9.896335541270672e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,0.0001042136354953,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,7.697197725065053e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,0.0001042133808368,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,0.000494341365993,287.8675537109375,294.1499938964844,297.29205322265625,292.1344299316406,294.6755676269531,296.7978820800781,283.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244371738745484e-08,0.0010545491240918,-0.0311212595552206,0.0,0.0,0.0,-0.0108828637748956,60.0,24.18511390686035,0.0,-7.582366379210725e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.28727291722212e-21,4.64363645861106e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833557128906,0.0,0.0,9.957318980013952e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,0.0001048558115144,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,7.744628965156153e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,0.0001048555641318,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533264160156,0.0,0.0,0.0004973876057192,287.8470764160156,294.1499938964844,297.2345275878906,292.16748046875,294.72393798828125,296.99053955078125,283.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409646631806e-08,0.0010610449826344,-0.0331090614199638,0.0,0.0,0.0,-0.0112594896927475,60.0,22.769773483276367,0.0,-7.676079150087389e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.28727291722212e-21,4.64363645861106e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833557128906,0.0,0.0,9.957318980013952e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,0.0001048558115144,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,7.744628965156153e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,0.0001048555641318,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533264160156,0.0,0.0,0.0004973876057192,287.8470764160156,294.1499938964844,297.2345275878906,292.16748046875,294.72393798828125,296.99053955078125,283.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409646631806e-08,0.0010610449826344,-0.0331090614199638,0.0,0.0,0.0,-0.0112594896927475,60.0,22.769773483276367,0.0,-7.676079150087389e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.28727291722212e-21,4.64363645861106e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,0.0001002519711619,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,0.0001055706015904,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,7.797422586008906e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657775878906,0.0,0.0,0.0001055703469319,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,0.0005007782601751,287.825927734375,294.1499938964844,297.175537109375,292.2071838378906,294.77069091796875,297.0853881835937,283.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849741797855586e-08,0.0010682754218578,-0.0353212133049964,0.0,0.0,0.0,-0.0116787087172269,60.0,22.287687301635746,0.0,-7.781066813095094e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,0.0001002519711619,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,0.0001055706015904,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,7.797422586008906e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657775878906,0.0,0.0,0.0001055703469319,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,0.0005007782601751,287.825927734375,294.1499938964844,297.175537109375,292.2071838378906,294.77069091796875,297.0853881835937,283.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849741797855586e-08,0.0010682754218578,-0.0353212133049964,0.0,0.0,0.0,-0.0116787087172269,60.0,22.287687301635746,0.0,-7.781066813095094e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,0.0001006162710837,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635803222656,0.0,0.0,0.0001059542264556,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901306152344,0.0,0.0,7.825757347745821e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,0.0001059539717971,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,0.0005025980062782,287.8150634765625,294.1499938964844,297.1455993652344,292.2292785644531,294.7933959960937,297.1043395996094,283.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303607187571288e-08,0.0010721561266109,-0.0365082919597625,0.0,0.0,0.0,-0.0119037078693509,60.0,21.516849517822266,0.0,-7.837707727276212e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679138183594,0.0,0.0,0.000100996272522,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2595520019531,0.0,0.0,0.0001063543895725,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,7.855313015170395e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,0.0001063541349139,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386779785156,0.0,0.0,0.0005044962163083,287.80401611328125,294.1499938964844,297.1153564453125,292.2527160644531,294.8157043457031,297.1105041503906,283.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762189049273,1.4777044476943502e-08,0.0010762041201815,-0.0377463921904563,0.0,0.0,0.0,-0.0121384095400571,60.0,21.63971519470215,0.0,-7.897010334545487e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592163085937,0.0,0.0,0.0001017993199639,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,0.0001072000304702,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,7.917771290522069e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,0.0001071997830877,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303771972656,0.0,0.0,0.0005085075972601,287.7814025878906,294.1499938964844,297.05419921875,292.3033142089844,294.8590393066406,297.095458984375,283.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777548156847843e-08,0.0010847585508599,-0.0403622798621654,0.0,0.0,0.0,-0.0126343984156847,60.0,21.26824188232422,0.0,-8.023067721296685e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592163085937,0.0,0.0,0.0001017993199639,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,0.0001072000304702,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,7.917771290522069e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,0.0001071997830877,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303771972656,0.0,0.0,0.0005085075972601,287.7814025878906,294.1499938964844,297.05419921875,292.3033142089844,294.8590393066406,297.095458984375,283.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777548156847843e-08,0.0010847585508599,-0.0403622798621654,0.0,0.0,0.0,-0.0126343984156847,60.0,21.26824188232422,0.0,-8.023067721296685e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,0.0001026502723107,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,0.0001080961228581,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,7.983956311363727e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,0.0001080958754755,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,0.000512758269906,287.75811767578125,294.1499938964844,296.9922790527344,292.358154296875,294.9007263183594,297.05596923828125,283.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938403429463,1.6837764960087043e-08,0.00109382357914,-0.0431334003806114,0.0,0.0,0.0,-0.0131599893793463,60.0,20.97345924377441,0.0,-8.157735464919824e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,0.0001026502723107,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,0.0001080961228581,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,7.983956311363727e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,0.0001080958754755,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,0.000512758269906,287.75811767578125,294.1499938964844,296.9922790527344,292.358154296875,294.9007263183594,297.05596923828125,283.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938403429463,1.6837764960087043e-08,0.00109382357914,-0.0431334003806114,0.0,0.0,0.0,-0.0131599893793463,60.0,20.97345924377441,0.0,-8.157735464919824e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,0.000103533406218,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320556640625,0.0,0.0,0.0001090260993805,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,8.052644261624664e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,0.0001090258592739,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120056152344,0.0,0.0,0.0005171697121113,287.7341613769531,294.1499938964844,296.9298095703125,292.4164733886719,294.94073486328125,297.0023498535156,283.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.79380919007599e-08,0.0011032314505428,-0.0460083223879337,0.0,0.0,0.0,-0.013705464079976,60.0,20.71816062927246,0.0,-8.298682274698876e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,0.000103533406218,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320556640625,0.0,0.0,0.0001090260993805,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,8.052644261624664e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,0.0001090258592739,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120056152344,0.0,0.0,0.0005171697121113,287.7341613769531,294.1499938964844,296.9298095703125,292.4164733886719,294.94073486328125,297.0023498535156,283.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.79380919007599e-08,0.0011032314505428,-0.0460083223879337,0.0,0.0,0.0,-0.013705464079976,60.0,20.71816062927246,0.0,-8.298682274698876e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,0.0001044276286847,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216796875,0.0,0.0,0.0001099677610909,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,8.122195140458643e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,0.0001099675137083,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.201904296875,0.0,0.0,0.0005216365680098,287.7095642089844,294.1499938964844,296.8670959472656,292.4775390625,294.9790344238281,296.94110107421875,283.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111277657561,1.905224955578433e-08,0.0011127574834972,-0.0489182397723197,0.0,0.0,0.0,-0.0142577951774001,60.0,20.50052261352539,0.0,-8.442628995908309e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,0.0001044276286847,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216796875,0.0,0.0,0.0001099677610909,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,8.122195140458643e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,0.0001099675137083,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.201904296875,0.0,0.0,0.0005216365680098,287.7095642089844,294.1499938964844,296.8670959472656,292.4775390625,294.9790344238281,296.94110107421875,283.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111277657561,1.905224955578433e-08,0.0011127574834972,-0.0489182397723197,0.0,0.0,0.0,-0.0142577951774001,60.0,20.50052261352539,0.0,-8.442628995908309e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22412109375,0.0,0.0,0.0001048706108122,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162475585937,0.0,0.0,0.0001104342372855,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,8.156648982549086e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,0.0001104339971789,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966247558594,0.0,0.0,0.0005238493322394,287.697021484375,294.1499938964844,296.8356628417969,292.5088806152344,294.9974975585937,296.90899658203125,283.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174962855875,1.9604183165711223e-08,0.0011174766113981,-0.0503593124449253,0.0,0.0,0.0,-0.0145314102992415,60.0,20.404861450195312,0.0,-8.51439523330555e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.0,0.0,0.0001053065061569,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.210693359375,0.0,0.0,0.0001108932556235,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,8.190551307052374e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091369628906,0.0,0.0,0.0001108930082409,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19122314453125,0.0,0.0,0.0005260267062112,287.684326171875,294.1499938964844,296.8042907714844,292.5406188964844,295.0155029296875,296.8764343261719,283.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221405584365,2.0147286505789452e-08,0.0011221204185858,-0.0517770312726497,0.0,0.0,0.0,-0.0148006491363048,60.0,20.31649398803711,0.0,-8.585309529962616e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069091796875,0.0,0.0,0.0001061416842276,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19921875,0.0,0.0,0.0001117727370001,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,8.25550960144028e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,0.0001117724896175,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17999267578125,0.0,0.0,0.0005301986238919,287.6585388183594,294.1499938964844,296.7416381835937,292.60504150390625,295.05035400390625,296.81072998046875,283.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310384143143,2.1187885224094333e-08,0.0011310172267258,-0.0544925443828105,0.0,0.0,0.0,-0.015316511504352,60.0,20.157405853271484,0.0,-8.722003030925407e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069091796875,0.0,0.0,0.0001061416842276,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19921875,0.0,0.0,0.0001117727370001,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,8.25550960144028e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,0.0001117724896175,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17999267578125,0.0,0.0,0.0005301986238919,287.6585388183594,294.1499938964844,296.7416381835937,292.60504150390625,295.05035400390625,296.81072998046875,283.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310384143143,2.1187885224094333e-08,0.0011310172267258,-0.0544925443828105,0.0,0.0,0.0,-0.015316511504352,60.0,20.157405853271484,0.0,-8.722003030925407e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,0.000106899322418,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872253417969,0.0,0.0,0.0001125705603044,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,8.314436854561791e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856994628906,0.0,0.0,0.0001125703201978,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683044433594,0.0,0.0,0.0005339831695891,287.6322631835937,294.1499938964844,296.6794128417969,292.6700744628906,295.0836181640625,296.7450256347656,283.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131859012120003e-08,0.001139088300988,-0.0569548942148685,0.0,0.0,0.0,-0.0157844759523868,60.0,20.017724990844727,0.0,-8.84693704961137e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,0.000106899322418,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872253417969,0.0,0.0,0.0001125705603044,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,8.314436854561791e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856994628906,0.0,0.0,0.0001125703201978,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683044433594,0.0,0.0,0.0005339831695891,287.6322631835937,294.1499938964844,296.6794128417969,292.6700744628906,295.0836181640625,296.7450256347656,283.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131859012120003e-08,0.001139088300988,-0.0569548942148685,0.0,0.0,0.0,-0.0157844759523868,60.0,20.017724990844727,0.0,-8.84693704961137e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822509765625,0.0,0.0,0.0001075797408702,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747741699219,0.0,0.0,0.0001132870747824,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983642578125,0.0,0.0,8.367358532268554e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732788085937,0.0,0.0,0.0001132868346758,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,0.0005373820313252,287.60552978515625,294.1499938964844,296.6177978515625,292.735107421875,295.1151428222656,296.6800537109375,283.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463593691587,2.2979616431939576e-08,0.001146336318925,-0.0591653920710086,0.0,0.0,0.0,-0.0162047408521175,60.0,19.89349174499512,0.0,-8.959892028315154e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822509765625,0.0,0.0,0.0001075797408702,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747741699219,0.0,0.0,0.0001132870747824,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983642578125,0.0,0.0,8.367358532268554e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732788085937,0.0,0.0,0.0001132868346758,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,0.0005373820313252,287.60552978515625,294.1499938964844,296.6177978515625,292.735107421875,295.1151428222656,296.6800537109375,283.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463593691587,2.2979616431939576e-08,0.001146336318925,-0.0591653920710086,0.0,0.0,0.0,-0.0162047408521175,60.0,19.89349174499512,0.0,-8.959892028315154e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.169189453125,0.0,0.0,0.0001081595910363,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,0.0001138976804213,299.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1850891113281,0.0,0.0,8.412457100348547e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603698730469,0.0,0.0,0.0001138974403147,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434326171875,0.0,0.0,0.0005402785027399,287.578369140625,294.1499938964844,296.5570373535156,292.79949951171875,295.1449890136719,296.6161499023437,284.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525372974574,2.3702041218598424e-08,0.0011525136651471,-0.0610484257340431,0.0,0.0,0.0,-0.0165628772228956,60.0,19.78287696838379,0.0,-9.056712713118033e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
