time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868840,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.169189453125,0.0,0.0,0.0001081595910363,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,0.0001138976804213,299.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1850891113281,0.0,0.0,8.412457100348547e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603698730469,0.0,0.0,0.0001138974403147,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434326171875,0.0,0.0,0.0005402785027399,287.578369140625,294.1499938964844,296.5570373535156,292.79949951171875,295.1449890136719,296.6161499023437,284.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525372974574,2.3702041218598424e-08,0.0011525136651471,-0.0610484257340431,0.0,0.0,0.0,-0.0165628772228956,60.0,19.78287696838379,0.0,-9.056712713118033e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625366210937,0.0,0.0,0.0001083264724002,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552124023437,0.0,0.0,0.0001140734093496,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17828369140625,0.0,0.0,8.425436681136489e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537475585937,0.0,0.0,0.000114073176519,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369323730469,0.0,0.0,0.0005411121528595,287.56463623046875,294.1499938964844,296.5270690917969,292.8312683105469,295.15924072265625,296.5848083496094,284.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543153086677,2.39099176013724e-08,0.0011542914435267,-0.0615901462733745,0.0,0.0,0.0,-0.0166659336537122,60.0,19.72610855102539,0.0,-9.084669017056513e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557312011719,0.0,0.0,0.000108410611574,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484680175781,0.0,0.0,0.0001141620086855,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17138671875,0.0,0.0,8.431980677414685e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14703369140625,0.0,0.0,0.0001141617831308,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303405761719,0.0,0.0,0.000541532470379,287.5508728027344,294.1499938964844,296.49737548828125,292.8626708984375,295.1730651855469,296.553955078125,284.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552114738151,2.4014681798689708e-08,0.0011551874922588,-0.0618631355464458,0.0,0.0,0.0,-0.0167178697884082,60.0,19.66448402404785,0.0,-9.098774000904086e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419677734375,0.0,0.0,0.0001083324314095,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347961425781,0.0,0.0,0.0001140796739491,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,8.42589870444499e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,0.0001140794483944,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169128417969,0.0,0.0,0.0005411419551819,287.5231628417969,294.1499938964844,296.4390563964844,292.9239807128906,295.1994934082031,296.4937438964844,284.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543779401108,2.3917060332223627e-08,0.0011543540749698,-0.0616087540984153,0.0,0.0,0.0,-0.0166694801300764,60.0,19.52374267578125,0.0,-9.08562967083526e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419677734375,0.0,0.0,0.0001083324314095,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347961425781,0.0,0.0,0.0001140796739491,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,8.42589870444499e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,0.0001140794483944,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169128417969,0.0,0.0,0.0005411419551819,287.5231628417969,294.1499938964844,296.4390563964844,292.9239807128906,295.1994934082031,296.4937438964844,284.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543779401108,2.3917060332223627e-08,0.0011543540749698,-0.0616087540984153,0.0,0.0,0.0,-0.0166694801300764,60.0,19.52374267578125,0.0,-9.08562967083526e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278686523437,0.0,0.0,0.0001079768844647,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208190917969,0.0,0.0,0.0001137052604462,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14306640625,0.0,0.0,8.398244244745001e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.119384765625,0.0,0.0,0.0001137050348916,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031799316406,0.0,0.0,0.0005393659230321,287.4953308105469,294.1499938964844,296.3822326660156,292.9829406738281,295.2239990234375,296.4359436035156,284.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505881557241,2.3473779364735492e-08,0.0011505647562444,-0.0604535117745399,0.0,0.0,0.0,-0.0164497327059507,60.0,19.355409622192383,0.0,-9.026064162753757e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278686523437,0.0,0.0,0.0001079768844647,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208190917969,0.0,0.0,0.0001137052604462,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14306640625,0.0,0.0,8.398244244745001e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.119384765625,0.0,0.0,0.0001137050348916,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031799316406,0.0,0.0,0.0005393659230321,287.4953308105469,294.1499938964844,296.3822326660156,292.9829406738281,295.2239990234375,296.4359436035156,284.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505881557241,2.3473779364735492e-08,0.0011505647562444,-0.0604535117745399,0.0,0.0,0.0,-0.0164497327059507,60.0,19.355409622192383,0.0,-9.026064162753757e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,0.0001075542168109,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065979003906,0.0,0.0,0.0001132601610152,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285400390625,0.0,0.0,8.365369285456836e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051940917969,0.0,0.0,0.0001132599427364,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892028808594,0.0,0.0,0.0005372546147555,287.4674987792969,294.1499938964844,296.32720947265625,293.0390014648437,295.2469177246094,296.3801574707031,284.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.294686218817788e-08,0.001146059948951,-0.059079997241497,0.0,0.0,0.0,-0.016188520938158,60.0,19.176130294799805,0.0,-8.955514374520136e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,0.0001075542168109,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065979003906,0.0,0.0,0.0001132601610152,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285400390625,0.0,0.0,8.365369285456836e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051940917969,0.0,0.0,0.0001132599427364,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892028808594,0.0,0.0,0.0005372546147555,287.4674987792969,294.1499938964844,296.32720947265625,293.0390014648437,295.2469177246094,296.3801574707031,284.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.294686218817788e-08,0.001146059948951,-0.059079997241497,0.0,0.0,0.0,-0.016188520938158,60.0,19.176130294799805,0.0,-8.955514374520136e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990295410156,0.0,0.0,0.0001070358921424,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,0.0001127143405028,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138000488281,0.0,0.0,8.325054659508169e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907897949219,0.0,0.0,0.0001127141222241,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750427246094,0.0,0.0,0.000534665537998,287.4396667480469,294.1499938964844,296.2742004394531,293.0915832519531,295.2681579589844,296.3265380859375,284.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300755020410186e-08,0.0011405362747609,-0.0573953427374362,0.0,0.0,0.0,-0.0158682242035865,60.0,18.99298667907715,0.0,-8.869383094634031e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990295410156,0.0,0.0,0.0001070358921424,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,0.0001127143405028,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138000488281,0.0,0.0,8.325054659508169e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907897949219,0.0,0.0,0.0001127141222241,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750427246094,0.0,0.0,0.000534665537998,287.4396667480469,294.1499938964844,296.2742004394531,293.0915832519531,295.2681579589844,296.3265380859375,284.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300755020410186e-08,0.0011405362747609,-0.0573953427374362,0.0,0.0,0.0,-0.0158682242035865,60.0,18.99298667907715,0.0,-8.869383094634031e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917053222656,0.0,0.0,0.0001067452976712,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848999023437,0.0,0.0,0.0001124083210015,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063842773437,0.0,0.0,8.302452624775469e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835266113281,0.0,0.0,0.0001124081027228,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,0.0005332138971425,287.42578125,294.1499938964844,296.24853515625,293.1164245605469,295.2781982421875,296.3005676269531,284.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938523886433362e-08,0.0011374393943697,-0.0564506538212299,0.0,0.0,0.0,-0.0156886540353298,60.0,18.89937210083008,0.0,-8.82127650925213e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843200683594,0.0,0.0,0.0001064390089595,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775756835937,0.0,0.0,0.0001120857850764,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989074707031,0.0,0.0,8.27862968435511e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762023925781,0.0,0.0,0.0001120855667977,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606689453125,0.0,0.0,0.0005316839669831,287.4118957519531,294.1499938964844,296.22344970703125,293.14019775390625,295.287841796875,296.275146484375,284.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341969948261,2.155674572179577e-08,0.0011341753415763,-0.0554548278450965,0.0,0.0,0.0,-0.0154993925243616,60.0,18.805110931396484,0.0,-8.770714998718179e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06951904296875,0.0,0.0,0.0001057944900821,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628356933594,0.0,0.0,0.0001114070619223,299.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838623046875,0.0,0.0,8.228499791584909e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614929199219,0.0,0.0,0.0001114068581955,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461730957031,0.0,0.0,0.0005284645012579,287.3842163085937,294.1499938964844,296.1751403808594,293.1843566894531,295.3060607910156,296.2261962890625,284.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.658496856689453,0.0,-8.664796524726628e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06951904296875,0.0,0.0,0.0001057944900821,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628356933594,0.0,0.0,0.0001114070619223,299.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838623046875,0.0,0.0,8.228499791584909e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614929199219,0.0,0.0,0.0001114068581955,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461730957031,0.0,0.0,0.0005284645012579,287.3842163085937,294.1499938964844,296.1751403808594,293.1843566894531,295.3060607910156,296.2261962890625,284.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.658496856689453,0.0,-8.664796524726628e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,0.0001051311555784,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480041503906,0.0,0.0,0.0001107085336116,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687255859375,0.0,0.0,8.176905976142734e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466613769531,0.0,0.0,0.0001107083298848,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315856933594,0.0,0.0,0.0005251509719528,287.356689453125,294.1499938964844,296.1295166015625,293.2235717773437,295.3228759765625,296.1798400878906,284.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.9926600813846562e-08,0.0011202379828318,-0.051200982183218,0.0,0.0,0.0,-0.0146912680938839,60.0,18.515268325805664,0.0,-8.556457942177077e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,0.0001051311555784,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480041503906,0.0,0.0,0.0001107085336116,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687255859375,0.0,0.0,8.176905976142734e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466613769531,0.0,0.0,0.0001107083298848,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315856933594,0.0,0.0,0.0005251509719528,287.356689453125,294.1499938964844,296.1295166015625,293.2235717773437,295.3228759765625,296.1798400878906,284.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.9926600813846562e-08,0.0011202379828318,-0.051200982183218,0.0,0.0,0.0,-0.0146912680938839,60.0,18.515268325805664,0.0,-8.556457942177077e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395202636719,0.0,0.0,0.0001044745877152,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330505371094,0.0,0.0,0.0001100171284633,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0534973144531,0.0,0.0,8.125838940031826e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03173828125,0.0,0.0,0.0001100169320125,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.016845703125,0.0,0.0,0.0005218713195063,287.3293151855469,294.1499938964844,296.0868530273437,293.2573547363281,295.33837890625,296.13623046875,284.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132602812722,1.9108259863287458e-08,0.0011132411891594,-0.0490644872188568,0.0,0.0,0.0,-0.014285584911704,60.0,18.368240356445312,0.0,-8.449897137552399e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395202636719,0.0,0.0,0.0001044745877152,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330505371094,0.0,0.0,0.0001100171284633,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0534973144531,0.0,0.0,8.125838940031826e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03173828125,0.0,0.0,0.0001100169320125,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.016845703125,0.0,0.0,0.0005218713195063,287.3293151855469,294.1499938964844,296.0868530273437,293.2573547363281,295.33837890625,296.13623046875,284.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132602812722,1.9108259863287458e-08,0.0011132411891594,-0.0490644872188568,0.0,0.0,0.0,-0.014285584911704,60.0,18.368240356445312,0.0,-8.449897137552399e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244140625,0.0,0.0,0.0001038467962644,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180053710937,0.0,0.0,0.0001093560276785,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,8.077009988483042e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167236328125,0.0,0.0,0.0001093558312277,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,0.0005187353817746,287.3021545410156,294.1499938964844,296.0473327636719,293.2851867675781,295.3524169921875,296.0957946777344,284.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065691942349,1.8325787110029523e-08,0.0011065509170293,-0.0470210202038288,0.0,0.0,0.0,-0.0138976834714412,60.0,18.21877861022949,0.0,-8.348630586851868e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244140625,0.0,0.0,0.0001038467962644,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180053710937,0.0,0.0,0.0001093560276785,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,8.077009988483042e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167236328125,0.0,0.0,0.0001093558312277,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,0.0005187353817746,287.3021545410156,294.1499938964844,296.0473327636719,293.2851867675781,295.3524169921875,296.0957946777344,284.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065691942349,1.8325787110029523e-08,0.0011065509170293,-0.0470210202038288,0.0,0.0,0.0,-0.0138976834714412,60.0,18.21877861022949,0.0,-8.348630586851868e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168151855469,0.0,0.0,0.000103546801256,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,0.0001090401128749,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.030517578125,0.0,0.0,8.053676720010117e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091857910156,0.0,0.0,0.000109039916424,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945983886719,0.0,0.0,0.000517236883752,287.28863525390625,294.1499938964844,296.02880859375,293.2967529296875,295.3590393066406,296.0765991210937,284.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033718474209,1.7951876429833646e-08,0.0011033539194613,-0.0460443273186683,0.0,0.0,0.0,-0.0137123214080929,60.0,18.143762588500977,0.0,-8.300455078824599e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092163085937,0.0,0.0,0.0001032611980917,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029296875,0.0,0.0,0.0001087393538909,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228271484375,0.0,0.0,8.031462493818253e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00164794921875,0.0,0.0,0.000108739164716,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871520996094,0.0,0.0,0.000515810213983,287.275146484375,294.1499938964844,296.0111694335937,293.306640625,295.3653869628906,296.0581359863281,284.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003278195858,1.7595905177358873e-08,0.0011003102408722,-0.0451143719255924,0.0,0.0,0.0,-0.0135358516126871,60.0,18.068592071533203,0.0,-8.254720285094663e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9939880371094,0.0,0.0,0.000102738784335,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0001081892260117,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00738525390625,0.0,0.0,7.990829908521846e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,0.0001081890368368,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97222900390625,0.0,0.0,0.0005132007063366,287.24835205078125,294.1499938964844,295.9786682128906,293.3212280273437,295.3773803710937,296.0235595703125,284.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947596747428,1.6944772696092514e-08,0.0010947426781058,-0.0434130281209945,0.0,0.0,0.0,-0.0132130589336156,60.0,17.917997360229492,0.0,-8.17138925413019e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9939880371094,0.0,0.0,0.000102738784335,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0001081892260117,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00738525390625,0.0,0.0,7.990829908521846e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,0.0001081890368368,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97222900390625,0.0,0.0,0.0005132007063366,287.24835205078125,294.1499938964844,295.9786682128906,293.3212280273437,295.3773803710937,296.0235595703125,284.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947596747428,1.6944772696092514e-08,0.0010947426781058,-0.0434130281209945,0.0,0.0,0.0,-0.0132130589336156,60.0,17.917997360229492,0.0,-8.17138925413019e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97869873046875,0.0,0.0,0.0001022807628032,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725646972656,0.0,0.0,0.0001077068955055,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.991943359375,0.0,0.0,7.955205364851281e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713439941406,0.0,0.0,0.0001077067136066,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9572448730469,0.0,0.0,0.0005109127960167,287.2217102050781,294.1499938964844,295.95001220703125,293.3283996582031,295.3885498046875,295.9919738769531,284.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898772161453,1.6373880029618704e-08,0.0010898609180003,-0.0419210419058799,0.0,0.0,0.0,-0.0129300411790609,60.0,17.76753807067871,0.0,-8.098675152723447e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97869873046875,0.0,0.0,0.0001022807628032,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725646972656,0.0,0.0,0.0001077068955055,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.991943359375,0.0,0.0,7.955205364851281e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713439941406,0.0,0.0,0.0001077067136066,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9572448730469,0.0,0.0,0.0005109127960167,287.2217102050781,294.1499938964844,295.95001220703125,293.3283996582031,295.3885498046875,295.9919738769531,284.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898772161453,1.6373880029618704e-08,0.0010898609180003,-0.0419210419058799,0.0,0.0,0.0,-0.0129300411790609,60.0,17.76753807067871,0.0,-8.098675152723447e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,0.0001018706534523,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,0.0001072750310413,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,7.923307566670701e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95611572265625,0.0,0.0,0.0001072748491424,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94219970703125,0.0,0.0,0.0005088642355985,287.1952819824219,294.1499938964844,295.9237365722656,293.33184814453125,295.39892578125,295.9633483886719,284.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270492737185e-08,0.0010854903375729,-0.04058488458395,0.0,0.0,0.0,-0.0126766320317983,60.0,17.619049072265625,0.0,-8.03384239134175e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,0.0001018706534523,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,0.0001072750310413,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,7.923307566670701e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95611572265625,0.0,0.0,0.0001072748491424,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94219970703125,0.0,0.0,0.0005088642355985,287.1952819824219,294.1499938964844,295.9237365722656,293.33184814453125,295.39892578125,295.9633483886719,284.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270492737185e-08,0.0010854903375729,-0.04058488458395,0.0,0.0,0.0,-0.0126766320317983,60.0,17.619049072265625,0.0,-8.03384239134175e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,0.000101480698504,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420471191406,0.0,0.0,0.0001068643832695,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,7.892977009760216e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408569335937,0.0,0.0,0.0001068642086465,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271545410156,0.0,0.0,0.0005069163162261,287.1690368652344,294.1499938964844,295.898193359375,293.3355712890625,295.40850830078125,295.936767578125,284.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376652839904636e-08,0.001081334426999,-0.0393142029643058,0.0,0.0,0.0,-0.0124356774613261,60.0,17.47674560546875,0.0,-7.972437288117362e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,0.000101480698504,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420471191406,0.0,0.0,0.0001068643832695,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,7.892977009760216e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408569335937,0.0,0.0,0.0001068642086465,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271545410156,0.0,0.0,0.0005069163162261,287.1690368652344,294.1499938964844,295.898193359375,293.3355712890625,295.40850830078125,295.936767578125,284.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376652839904636e-08,0.001081334426999,-0.0393142029643058,0.0,0.0,0.0,-0.0124356774613261,60.0,17.47674560546875,0.0,-7.972437288117362e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.0001012928041745,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344177246094,0.0,0.0,0.0001066665208782,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.953125,0.0,0.0,7.878362521296367e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9332275390625,0.0,0.0,0.0001066663389792,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195861816406,0.0,0.0,0.0005059777759015,287.156005859375,294.1499938964844,295.8857116699219,293.3375244140625,295.4129943847656,295.92401123046875,284.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793474502861,1.5142452625127593e-08,0.0010793323162943,-0.0387018620967865,0.0,0.0,0.0,-0.0123195759952068,60.0,17.40821075439453,0.0,-7.942933422100398e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326477050781,0.0,0.0,0.0001011102649499,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267578125,0.0,0.0,0.000106474290078,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.0,0.0,7.864164945203811e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255676269531,0.0,0.0,0.000106474115455,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120483398437,0.0,0.0,0.0005050659528933,287.1430053710937,294.1499938964844,295.8733825683594,293.33953857421875,295.4173278808594,295.9114990234375,284.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774018010124,1.491492263028249e-08,0.0010773868998512,-0.0381069257855415,0.0,0.0,0.0,-0.0122067807242274,60.0,17.341489791870117,0.0,-7.91432270830228e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172668457031,0.0,0.0,0.0001007603132165,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91143798828125,0.0,0.0,0.0001061057773767,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298095703125,0.0,0.0,7.836946315364912e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0001061056027538,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969116210937,0.0,0.0,0.0005033179186284,287.1171569824219,294.1499938964844,295.8492736816406,293.3436584472656,295.425537109375,295.8871459960937,284.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736711556091,1.447873199111882e-08,0.0010736567201092,-0.0369662828743457,0.0,0.0,0.0,-0.0119905406609177,60.0,17.212989807128906,0.0,-7.859617312533373e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172668457031,0.0,0.0,0.0001007603132165,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91143798828125,0.0,0.0,0.0001061057773767,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298095703125,0.0,0.0,7.836946315364912e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0001061056027538,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969116210937,0.0,0.0,0.0005033179186284,287.1171569824219,294.1499938964844,295.8492736816406,293.3436584472656,295.425537109375,295.8871459960937,284.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736711556091,1.447873199111882e-08,0.0010736567201092,-0.0369662828743457,0.0,0.0,0.0,-0.0119905406609177,60.0,17.212989807128906,0.0,-7.859617312533373e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90185546875,0.0,0.0,0.0001004322257358,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961181640625,0.0,0.0,0.0001057602785294,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91424560546875,0.0,0.0,7.811427349224687e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,0.0001057601039065,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818054199219,0.0,0.0,0.0005016790237277,287.0915222167969,294.1499938964844,295.8258056640625,293.34796142578125,295.4330749511719,295.86358642578125,284.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,17.091705322265625,0.0,-7.808500868122793e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90185546875,0.0,0.0,0.0001004322257358,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961181640625,0.0,0.0,0.0001057602785294,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91424560546875,0.0,0.0,7.811427349224687e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,0.0001057601039065,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818054199219,0.0,0.0,0.0005016790237277,287.0915222167969,294.1499938964844,295.8258056640625,293.34796142578125,295.4330749511719,295.86358642578125,284.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,17.091705322265625,0.0,-7.808500868122793e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.886474609375,0.0,0.0,0.0001001255805022,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,0.0001054373569786,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.898681640625,0.0,0.0,7.787576760165393e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796691894531,0.0,0.0,0.0001054371896316,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666687011719,0.0,0.0,0.0005001472891308,287.0660705566406,294.1499938964844,295.8029479980469,293.3523864746094,295.4400329589844,295.8406982421875,284.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687553312990984e-08,0.0010668918257579,-0.0348969772458076,0.0,0.0,0.0,-0.011598321609199,60.0,16.977378845214844,0.0,-7.760875320173e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.886474609375,0.0,0.0,0.0001001255805022,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,0.0001054373569786,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.898681640625,0.0,0.0,7.787576760165393e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796691894531,0.0,0.0,0.0001054371896316,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666687011719,0.0,0.0,0.0005001472891308,287.0660705566406,294.1499938964844,295.8029479980469,293.3523864746094,295.4400329589844,295.8406982421875,284.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687553312990984e-08,0.0010668918257579,-0.0348969772458076,0.0,0.0,0.0,-0.011598321609199,60.0,16.977378845214844,0.0,-7.760875320173e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
