time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871180,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,9.98406103462912e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655090332031,0.0,0.0,0.0001051372673828,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88311767578125,0.0,0.0,7.765412010485306e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643798828125,0.0,0.0,0.0001051371000357,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515319824219,0.0,0.0,0.0004987238207831,287.0408630371094,294.1499938964844,295.7806701660156,293.3568725585937,295.4464111328125,295.8184509277344,284.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332341453065057e-08,0.0010638545500114,-0.0339677855372428,0.0,0.0,0.0,-0.0114222280681133,60.0,16.869821548461914,0.0,-7.716746353025884e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,9.98406103462912e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655090332031,0.0,0.0,0.0001051372673828,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88311767578125,0.0,0.0,7.765412010485306e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643798828125,0.0,0.0,0.0001051371000357,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515319824219,0.0,0.0,0.0004987238207831,287.0408630371094,294.1499938964844,295.7806701660156,293.3568725585937,295.4464111328125,295.8184509277344,284.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332341453065057e-08,0.0010638545500114,-0.0339677855372428,0.0,0.0,0.0,-0.0114222280681133,60.0,16.869821548461914,0.0,-7.716746353025884e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,9.9708246125374e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578491210937,0.0,0.0,0.0001049978745868,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,7.755116530461237e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567199707031,0.0,0.0,0.0001049977145157,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,0.0004980626399628,287.0283508300781,294.1499938964844,295.7697448730469,293.3591613769531,295.4493408203125,295.8076171875,284.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624571004882,1.3167348100751042e-08,0.0010624439455568,-0.0335361510515213,0.0,0.0,0.0,-0.0113404355943202,60.0,16.819162368774414,0.0,-7.696291248748821e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.855712890625,0.0,0.0,9.957982547348364e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501892089844,0.0,0.0,0.0001048626436386,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675842285156,0.0,0.0,7.745128095848486e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,0.0001048624835675,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83642578125,0.0,0.0,0.0004974211333319,287.0158996582031,294.1499938964844,295.7589416503906,293.3614196777344,295.4521484375,295.796875,284.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610889876261,1.3007272592346908e-08,0.00106107594911,-0.0331173650920391,0.0,0.0,0.0,-0.0112610831856727,60.0,16.76988983154297,0.0,-7.67647136967753e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8403625488281,0.0,0.0,9.9334902188275e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348999023437,0.0,0.0,0.0001046047182171,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520812988281,0.0,0.0,7.726078183623031e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83380126953125,0.0,0.0,0.000104604558146,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,0.0004961977247148,286.9910888671875,294.1499938964844,295.7377319335937,293.3659973144531,295.4574584960937,295.77569580078125,284.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701965701467088e-08,0.0010584644041955,-0.0323185883462429,0.0,0.0,0.0,-0.0111097246408462,60.0,16.674762725830078,0.0,-7.63874155040867e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8403625488281,0.0,0.0,9.9334902188275e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348999023437,0.0,0.0,0.0001046047182171,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520812988281,0.0,0.0,7.726078183623031e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83380126953125,0.0,0.0,0.000104604558146,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,0.0004961977247148,286.9910888671875,294.1499938964844,295.7377319335937,293.3659973144531,295.4574584960937,295.77569580078125,284.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701965701467088e-08,0.0010584644041955,-0.0323185883462429,0.0,0.0,0.0,-0.0111097246408462,60.0,16.674762725830078,0.0,-7.63874155040867e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82501220703125,0.0,0.0,9.911281813401728e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81964111328125,0.0,0.0,0.0001043708471115,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,7.708804332651198e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185729980469,0.0,0.0,0.0001043706943164,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0004950883449055,286.9665222167969,294.1499938964844,295.7170104980469,293.3705749511719,295.4622497558594,295.7549743652344,284.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561095550656,1.242512137622498e-08,0.0010560972150415,-0.0315942168235778,0.0,0.0,0.0,-0.0109724812209606,60.0,16.585926055908203,0.0,-7.60460920901096e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82501220703125,0.0,0.0,9.911281813401728e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81964111328125,0.0,0.0,0.0001043708471115,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,7.708804332651198e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185729980469,0.0,0.0,0.0001043706943164,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0004950883449055,286.9665222167969,294.1499938964844,295.7170104980469,293.3705749511719,295.4622497558594,295.7549743652344,284.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561095550656,1.242512137622498e-08,0.0010560972150415,-0.0315942168235778,0.0,0.0,0.0,-0.0109724812209606,60.0,16.585926055908203,0.0,-7.60460920901096e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096923828125,0.0,0.0,9.891101944958792e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044128417969,0.0,0.0,0.0001041583454934,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211364746094,0.0,0.0,7.693108636885881e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033447265625,0.0,0.0,0.0001041581926983,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,0.0004940803628414,286.94219970703125,294.1499938964844,295.6967163085937,293.3750915527344,295.4665222167969,295.7347412109375,284.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539584327489,1.2173565266948572e-08,0.0010539462091401,-0.0309359766542911,0.0,0.0,0.0,-0.0108477743342518,60.0,16.502944946289062,0.0,-7.573660809612194e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096923828125,0.0,0.0,9.891101944958792e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044128417969,0.0,0.0,0.0001041583454934,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211364746094,0.0,0.0,7.693108636885881e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033447265625,0.0,0.0,0.0001041581926983,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,0.0004940803628414,286.94219970703125,294.1499938964844,295.6967163085937,293.3750915527344,295.4665222167969,295.7347412109375,284.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539584327489,1.2173565266948572e-08,0.0010539462091401,-0.0309359766542911,0.0,0.0,0.0,-0.0108477743342518,60.0,16.502944946289062,0.0,-7.573660809612194e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79443359375,0.0,0.0,9.872774535324425e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891845703125,0.0,0.0,0.0001039653434418,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,7.678853580728173e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78814697265625,0.0,0.0,0.0001039651906467,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,0.0004931648727506,286.9180603027344,294.1499938964844,295.6768493652344,293.3795166015625,295.4703063964844,295.71490478515625,284.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945083144837554e-08,0.0010519925272092,-0.0303380750119686,0.0,0.0,0.0,-0.0107345068827271,60.0,16.425233840942383,0.0,-7.545605740233442e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79443359375,0.0,0.0,9.872774535324425e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891845703125,0.0,0.0,0.0001039653434418,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,7.678853580728173e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78814697265625,0.0,0.0,0.0001039651906467,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,0.0004931648727506,286.9180603027344,294.1499938964844,295.6768493652344,293.3795166015625,295.4703063964844,295.71490478515625,284.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945083144837554e-08,0.0010519925272092,-0.0303380750119686,0.0,0.0,0.0,-0.0107345068827271,60.0,16.425233840942383,0.0,-7.545605740233442e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78680419921875,0.0,0.0,9.864485764410348e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,0.0001038780610542,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980041503906,0.0,0.0,7.672406354686245e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78057861328125,0.0,0.0,0.0001038779082591,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,0.0004927508416585,286.9061279296875,294.1499938964844,295.66705322265625,293.3816833496094,295.4720153808594,295.7051696777344,284.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.1841753355668061e-08,0.0010511097498238,-0.030067665502429,0.0,0.0,0.0,-0.0106832850724458,60.0,16.388805389404297,0.0,-7.532935342169368e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792053222656,0.0,0.0,9.856374526862056e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740173339844,0.0,0.0,0.0001037926413118,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903137207031,0.0,0.0,7.666097371838987e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,0.0001037924885167,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611083984375,0.0,0.0,0.0004923456581309,286.8941955566406,294.1499938964844,295.6573486328125,293.3838195800781,295.4736328125,295.6954650878906,284.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740628025336264e-08,0.0010502455988898,-0.0298030227422714,0.0,0.0,0.0,-0.0106331566348671,60.0,16.353042602539062,0.0,-7.520545608485919e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,9.841180872172116e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,0.0001036326357279,299.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,7.65427976148203e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,0.0001036324902088,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,0.0004915866884402,286.8704833984375,294.1499938964844,295.63818359375,293.3879699707031,295.47662353515625,295.6762390136719,284.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.155119910833946e-08,0.0010486242827028,-0.0293072704225778,0.0,0.0,0.0,-0.0105392402037978,60.0,16.284038543701172,0.0,-7.49736344118901e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,9.841180872172116e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,0.0001036326357279,299.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,7.65427976148203e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,0.0001036324902088,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,0.0004915866884402,286.8704833984375,294.1499938964844,295.63818359375,293.3879699707031,295.47662353515625,295.6762390136719,284.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.155119910833946e-08,0.0010486242827028,-0.0293072704225778,0.0,0.0,0.0,-0.0105392402037978,60.0,16.284038543701172,0.0,-7.49736344118901e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74884033203125,0.0,0.0,9.828279871726409e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438049316406,0.0,0.0,0.0001034967863233,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596740722656,0.0,0.0,7.64424548833631e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,0.0001034966408042,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312316894531,0.0,0.0,0.0004909423296339,286.8470764160156,294.1499938964844,295.61932373046875,293.3919372558594,295.47906494140625,295.6574401855469,284.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472603607922,1.1390348220174928e-08,0.0010472489520907,-0.0288862939924001,0.0,0.0,0.0,-0.0104595003649592,60.0,16.22083282470703,0.0,-7.477707697489677e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74884033203125,0.0,0.0,9.828279871726409e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438049316406,0.0,0.0,0.0001034967863233,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596740722656,0.0,0.0,7.64424548833631e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,0.0001034966408042,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312316894531,0.0,0.0,0.0004909423296339,286.8470764160156,294.1499938964844,295.61932373046875,293.3919372558594,295.47906494140625,295.6574401855469,284.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472603607922,1.1390348220174928e-08,0.0010472489520907,-0.0288862939924001,0.0,0.0,0.0,-0.0104595003649592,60.0,16.22083282470703,0.0,-7.477707697489677e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73370361328125,0.0,0.0,9.816224337555468e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287292480469,0.0,0.0,0.0001033698281389,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,7.63486823416315e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,0.0001033696826198,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,0.0004903401131741,286.82379150390625,294.1499938964844,295.6007385253906,293.3956604003906,295.48126220703125,295.6387634277344,284.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974669978,1.124002846353278e-08,0.0010459634941071,-0.0284928642213344,0.0,0.0,0.0,-0.0103849796578288,60.0,16.160017013549805,0.0,-7.459361484052351e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73370361328125,0.0,0.0,9.816224337555468e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287292480469,0.0,0.0,0.0001033698281389,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,7.63486823416315e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,0.0001033696826198,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,0.0004903401131741,286.82379150390625,294.1499938964844,295.6007385253906,293.3956604003906,295.48126220703125,295.6387634277344,284.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974669978,1.124002846353278e-08,0.0010459634941071,-0.0284928642213344,0.0,0.0,0.0,-0.0103849796578288,60.0,16.160017013549805,0.0,-7.459361484052351e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,9.806302841752768e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,0.0001032653453876,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,7.627151353517547e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127685546875,0.0,0.0,0.0001032652071444,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,0.0004898445331491,286.80084228515625,294.1499938964844,295.5823974609375,293.3991394042969,295.48291015625,295.6204833984375,284.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449168039485,1.1116302545133294e-08,0.0010449056280776,-0.0281690303236246,0.0,0.0,0.0,-0.0103236446157097,60.0,16.10445785522461,0.0,-7.444278082857636e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,9.806302841752768e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,0.0001032653453876,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,7.627151353517547e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127685546875,0.0,0.0,0.0001032652071444,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,0.0004898445331491,286.80084228515625,294.1499938964844,295.5823974609375,293.3991394042969,295.48291015625,295.6204833984375,284.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449168039485,1.1116302545133294e-08,0.0010449056280776,-0.0281690303236246,0.0,0.0,0.0,-0.0103236446157097,60.0,16.10445785522461,0.0,-7.444278082857636e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,9.801590931601822e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,0.0001032157233566,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216491699219,0.0,0.0,7.623486453667283e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052917480469,0.0,0.0,0.0001032155851135,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.694091796875,0.0,0.0,0.0004896091413684,286.7894287109375,294.1499938964844,295.57330322265625,293.4007873535156,295.4836730957031,295.6113586425781,284.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057542437242772e-08,0.0010444046929478,-0.0280152298510074,0.0,0.0,0.0,-0.0102945212274789,60.0,16.0773868560791,0.0,-7.437119364794853e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,9.797282109502704e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69879150390625,0.0,0.0,0.000103170350485,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140808105469,0.0,0.0,7.620134419994429e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,0.0001031702122418,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68670654296875,0.0,0.0,0.0004893938894383,286.7780456542969,294.1499938964844,295.5642395019531,293.4023132324219,295.4843139648437,295.602294921875,284.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439559118822,1.1003801425601978e-08,0.0010439449688419,-0.0278745647519826,0.0,0.0,0.0,-0.0102678788825869,60.0,16.051219940185547,0.0,-7.430575976741238e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,9.789357136469334e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,0.0001030868952511,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.698974609375,0.0,0.0,7.613970956299454e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,0.0001030867570079,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,0.0004889980773441,286.75543212890625,294.1499938964844,295.5462951660156,293.4051818847656,295.48541259765625,295.5842590332031,284.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.090495693745197e-08,0.0010430982802063,-0.0276158414781093,0.0,0.0,0.0,-0.0102188698947429,60.0,16.000444412231445,0.0,-7.418547909310291e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,9.789357136469334e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,0.0001030868952511,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.698974609375,0.0,0.0,7.613970956299454e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,0.0001030867570079,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,0.0004889980773441,286.75543212890625,294.1499938964844,295.5462951660156,293.4051818847656,295.48541259765625,295.5842590332031,284.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.090495693745197e-08,0.0010430982802063,-0.0276158414781093,0.0,0.0,0.0,-0.0102188698947429,60.0,16.000444412231445,0.0,-7.418547909310291e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737976074219,0.0,0.0,9.783159475773572e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,0.0001030216226354,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,7.609149179188535e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,0.0001030214843922,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.0004886884707957,286.733154296875,294.1499938964844,295.5284423828125,293.4076843261719,295.4859924316406,295.5664367675781,284.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424479842185,1.08276285715192e-08,0.0010424371575936,-0.0274134315550327,0.0,0.0,0.0,-0.0101805357262492,60.0,15.953652381896973,0.0,-7.409144586745242e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737976074219,0.0,0.0,9.783159475773572e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,0.0001030216226354,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,7.609149179188535e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,0.0001030214843922,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.0004886884707957,286.733154296875,294.1499938964844,295.5284423828125,293.4076843261719,295.4859924316406,295.5664367675781,284.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424479842185,1.08276285715192e-08,0.0010424371575936,-0.0274134315550327,0.0,0.0,0.0,-0.0101805357262492,60.0,15.953652381896973,0.0,-7.409144586745242e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,9.777522791409864e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542663574219,0.0,0.0,0.0001029622653732,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,7.604765414725989e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,0.00010296212713,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.0,0.0004884069203399,286.7109680175781,294.1499938964844,295.5107116699219,293.4097595214844,295.4864196777344,295.5486755371094,284.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757300827890504e-08,0.0010418354067951,-0.027229344472289,0.0,0.0,0.0,-0.0101456698030233,60.0,15.908036231994627,0.0,-7.40059817871952e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,9.777522791409864e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542663574219,0.0,0.0,0.0001029622653732,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,7.604765414725989e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,0.00010296212713,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.0,0.0004884069203399,286.7109680175781,294.1499938964844,295.5107116699219,293.4097595214844,295.4864196777344,295.5486755371094,284.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757300827890504e-08,0.0010418354067951,-0.027229344472289,0.0,0.0,0.0,-0.0101456698030233,60.0,15.908036231994627,0.0,-7.40059817871952e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441650390625,0.0,0.0,9.773531928658484e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395568847656,0.0,0.0,0.000102920232166,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540832519531,0.0,0.0,7.601660763612017e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386413574219,0.0,0.0,0.0001029201011988,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280822753906,0.0,0.0,0.0004882075882051,286.6891174316406,294.1499938964844,295.4930419921875,293.4114074707031,295.486328125,295.5310363769531,284.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414203861728,1.0707480235794264e-08,0.0010414096759632,-0.0270989332348108,0.0,0.0,0.0,-0.0101209729909896,60.0,15.865852355957031,0.0,-7.394546486239052e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441650390625,0.0,0.0,9.773531928658484e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395568847656,0.0,0.0,0.000102920232166,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540832519531,0.0,0.0,7.601660763612017e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386413574219,0.0,0.0,0.0001029201011988,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280822753906,0.0,0.0,0.0004882075882051,286.6891174316406,294.1499938964844,295.4930419921875,293.4114074707031,295.486328125,295.5310363769531,284.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414203861728,1.0707480235794264e-08,0.0010414096759632,-0.0270989332348108,0.0,0.0,0.0,-0.0101209729909896,60.0,15.865852355957031,0.0,-7.394546486239052e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368103027344,0.0,0.0,9.771732584340498e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322326660156,0.0,0.0,0.0001029012855724,299.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466369628906,0.0,0.0,7.60026159696281e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,0.0001029011546052,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208190917969,0.0,0.0,0.0004881177155766,286.6782531738281,294.1499938964844,295.4842224121094,293.4120483398437,295.4862365722656,295.522216796875,284.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412295814603,1.0685018203560048e-08,0.001041218987666,-0.027040135115385,0.0,0.0,0.0,-0.010109843686223,60.0,15.845157623291016,0.0,-7.391818712676469e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,9.770217729965224e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249084472656,0.0,0.0,0.0001028853293973,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,7.599082891829312e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239929199219,0.0,0.0,0.0001028851984301,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6135559082031,0.0,0.0,0.0004880420456174,286.6674194335937,294.1499938964844,295.47540283203125,293.4125671386719,295.48602294921875,295.513427734375,284.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041067764163,1.0666094674149916e-08,0.0010410570539534,-0.0269905999302864,0.0,0.0,0.0,-0.0101004624739289,60.0,15.824974060058594,0.0,-7.38952081746902e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,9.76772280409932e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,0.0001028590559144,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244506835937,0.0,0.0,7.597142393933609e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,0.0001028589249472,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,0.0004879174230154,286.6459045410156,294.1499938964844,295.4577941894531,293.4132385253906,295.4854736328125,295.495849609375,284.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634912506191084e-08,0.0010407889494672,-0.0269089769572019,0.0,0.0,0.0,-0.0100849969312548,60.0,15.785524368286133,0.0,-7.385736466858361e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,9.76772280409932e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,0.0001028590559144,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244506835937,0.0,0.0,7.597142393933609e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,0.0001028589249472,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,0.0004879174230154,286.6459045410156,294.1499938964844,295.4577941894531,293.4132385253906,295.4854736328125,295.495849609375,284.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634912506191084e-08,0.0010407889494672,-0.0269089769572019,0.0,0.0,0.0,-0.0100849969312548,60.0,15.785524368286133,0.0,-7.385736466858361e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002197265625,0.0,0.0,9.766464063432068e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.0001028457991196,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097412109375,0.0,0.0,7.59616305003874e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,0.0001028456681524,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,0.0004878545587416,286.62469482421875,294.1499938964844,295.44012451171875,293.4133605957031,295.4844970703125,295.4782409667969,284.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406648507341,1.0619138457457213e-08,0.0010406542569398,-0.0268676858395338,0.0,0.0,0.0,-0.0100771775469183,60.0,15.74811840057373,0.0,-7.383821554185489e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002197265625,0.0,0.0,9.766464063432068e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.0001028457991196,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097412109375,0.0,0.0,7.59616305003874e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,0.0001028456681524,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,0.0004878545587416,286.62469482421875,294.1499938964844,295.44012451171875,293.4133605957031,295.4844970703125,295.4782409667969,284.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406648507341,1.0619138457457213e-08,0.0010406542569398,-0.0268676858395338,0.0,0.0,0.0,-0.0100771775469183,60.0,15.74811840057373,0.0,-7.383821554185489e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,9.765809954842553e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813293457031,0.0,0.0,0.0001028389087878,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,7.595653733005747e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804443359375,0.0,0.0,0.0001028387778205,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704040527344,0.0,0.0,0.00048782187514,286.6036376953125,294.1499938964844,295.42236328125,293.41290283203125,295.4833068847656,295.4606018066406,284.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610896161722394e-08,0.0010405835928395,-0.0268461108207702,0.0,0.0,0.0,-0.0100730909034609,60.0,15.711642265319824,0.0,-7.382821820556273e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
