time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873520,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,9.765809954842553e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813293457031,0.0,0.0,0.0001028389087878,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,7.595653733005747e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804443359375,0.0,0.0,0.0001028387778205,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704040527344,0.0,0.0,0.00048782187514,286.6036376953125,294.1499938964844,295.42236328125,293.41290283203125,295.4833068847656,295.4606018066406,284.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610896161722394e-08,0.0010405835928395,-0.0268461108207702,0.0,0.0,0.0,-0.0100730909034609,60.0,15.711642265319824,0.0,-7.382821820556273e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712585449219,0.0,0.0,9.766150469658896e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.0001028424885589,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,7.595917850267142e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,0.0001028423648676,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561828613281,0.0,0.0,0.000487838871777,286.5828552246094,294.1499938964844,295.4045104980469,293.4118347167969,295.4817810058594,295.44287109375,284.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406298097223,1.0615046619477653e-08,0.001040619215928,-0.0268569756299257,0.0,0.0,0.0,-0.0100751491263508,60.0,15.676447868347168,0.0,-7.383325595355927e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712585449219,0.0,0.0,9.766150469658896e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.0001028424885589,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,7.595917850267142e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,0.0001028423648676,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561828613281,0.0,0.0,0.000487838871777,286.5828552246094,294.1499938964844,295.4045104980469,293.4118347167969,295.4817810058594,295.44287109375,284.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406298097223,1.0615046619477653e-08,0.001040619215928,-0.0268569756299257,0.0,0.0,0.0,-0.0100751491263508,60.0,15.676447868347168,0.0,-7.383325595355927e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640563964844,0.0,0.0,9.766621951712295e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.000102847450762,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57330322265625,0.0,0.0,7.596284558530897e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,0.0001028473270707,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,0.0004878624458797,286.5725402832031,294.1499938964844,295.3955383300781,293.4110412597656,295.4808654785156,295.4339599609375,284.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406806832179,1.0620881063516664e-08,0.0010406700894236,-0.0268722455948591,0.0,0.0,0.0,-0.0100780464708805,60.0,15.65920352935791,0.0,-7.384033295920744e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,9.767118172021584e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526428222656,0.0,0.0,0.0001028526748996,299.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,7.59667091188021e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,0.0001028525512083,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0004878872423432,286.562255859375,294.1499938964844,295.38653564453125,293.4100952148437,295.4799499511719,295.425048828125,284.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407328372821,1.062701926457521e-08,0.0010407222434878,-0.0268883146345615,0.0,0.0,0.0,-0.0100810872390866,60.0,15.641969680786133,0.0,-7.384777944707821e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425720214844,0.0,0.0,9.768854215508328e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0001028709521051,299.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,7.598020602017641e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,0.0001028708356898,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,0.000487973971758,286.5417785644531,294.1499938964844,295.3683776855469,293.4076843261719,295.4779663085937,295.4071044921875,284.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409161914139,1.0648562032145037e-08,0.0010409055976197,-0.0269447062164545,0.0,0.0,0.0,-0.0100917629897594,60.0,15.607938766479492,0.0,-7.387392741975418e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425720214844,0.0,0.0,9.768854215508328e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0001028709521051,299.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,7.598020602017641e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,0.0001028708356898,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,0.000487973971758,286.5417785644531,294.1499938964844,295.3683776855469,293.4076843261719,295.4779663085937,295.4071044921875,284.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409161914139,1.0648562032145037e-08,0.0010409055976197,-0.0269447062164545,0.0,0.0,0.0,-0.0100917629897594,60.0,15.607938766479492,0.0,-7.387392741975418e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283203125,0.0,0.0,9.772085468284786e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,0.0001029049744829,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,7.60053371777758e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233459472656,0.0,0.0,0.0001029048580676,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,0.0004881353816017,286.52154541015625,294.1499938964844,295.3500061035156,293.404541015625,295.4756774902344,295.3890380859375,284.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412597330287,1.0688737006603333e-08,0.0010412490228191,-0.0270498692989349,0.0,0.0,0.0,-0.010111678391695,60.0,15.574978828430176,0.0,-7.392270617856411e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283203125,0.0,0.0,9.772085468284786e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,0.0001029049744829,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,7.60053371777758e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233459472656,0.0,0.0,0.0001029048580676,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,0.0004881353816017,286.52154541015625,294.1499938964844,295.3500061035156,293.404541015625,295.4756774902344,295.3890380859375,284.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412597330287,1.0688737006603333e-08,0.0010412490228191,-0.0270498692989349,0.0,0.0,0.0,-0.010111678391695,60.0,15.574978828430176,0.0,-7.392270617856411e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,9.781806875253096e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0001030073472065,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,7.608094165334478e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092163085937,0.0,0.0,0.0001030072307912,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,0.0004886210081167,286.5014953613281,294.1499938964844,295.3316955566406,293.4010009765625,295.4731140136719,295.3707275390625,284.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422935010865,1.0809782402532164e-08,0.0010422826744616,-0.0273667220026254,0.0,0.0,0.0,-0.0101716788485646,60.0,15.546640396118164,0.0,-7.406975299772969e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,9.781806875253096e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0001030073472065,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,7.608094165334478e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092163085937,0.0,0.0,0.0001030072307912,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,0.0004886210081167,286.5014953613281,294.1499938964844,295.3316955566406,293.4010009765625,295.4731140136719,295.3707275390625,284.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422935010865,1.0809782402532164e-08,0.0010422826744616,-0.0273667220026254,0.0,0.0,0.0,-0.0101716788485646,60.0,15.546640396118164,0.0,-7.406975299772969e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,9.807266178540884e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,0.0001032754444167,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087280273437,0.0,0.0,7.627895683981478e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,0.0001032753280014,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,0.0004898927290923,286.48162841796875,294.1499938964844,295.31378173828125,293.3973999023437,295.4702453613281,295.3521728515625,284.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450058616697,1.1126920718140812e-08,0.0010449946857988,-0.0281968228518962,0.0,0.0,0.0,-0.0103288991376757,60.0,15.534311294555664,-0.0,-7.445571981179455e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,9.807266178540884e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,0.0001032754444167,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087280273437,0.0,0.0,7.627895683981478e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,0.0001032753280014,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,0.0004898927290923,286.48162841796875,294.1499938964844,295.31378173828125,293.3973999023437,295.4702453613281,295.3521728515625,284.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450058616697,1.1126920718140812e-08,0.0010449946857988,-0.0281968228518962,0.0,0.0,0.0,-0.0103288991376757,60.0,15.534311294555664,-0.0,-7.445571981179455e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,9.824517474044114e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48895263671875,0.0,0.0,0.0001034571105265,299.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016174316406,0.0,0.0,7.641313277417794e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881591796875,0.0,0.0,0.0001034569941111,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,0.0004907544935122,286.4717712402344,294.1499938964844,295.304931640625,293.39556884765625,295.4687194824219,295.3428039550781,284.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468440596014,1.1341829697641973e-08,0.0010468326508998,-0.0287593100219964,0.0,0.0,0.0,-0.0104354405775666,60.0,15.53420639038086,-0.0,-7.471783902701645e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,9.84614744083956e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,0.0001036848843796,299.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,7.658136746613309e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0001036847679642,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,0.000491834944114,286.4619445800781,294.1499938964844,295.2961730957031,293.3937683105469,295.46710205078125,295.3333435058594,284.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049148151651,1.1611303030178988e-08,0.0010491365101188,-0.0294645726680755,0.0,0.0,0.0,-0.0105690276250243,60.0,15.53933334350586,-0.0,-7.50471542687592e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,9.900568693410604e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,0.0001042579606291,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,7.70046390243806e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0001042578442138,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580993652344,0.0,0.0,0.0004945534165017,286.4423828125,294.1499938964844,295.2789001464844,293.3900756835937,295.46368408203125,295.3143005371094,284.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549454018473,1.2289308237711792e-08,0.0010549330618232,-0.0312388446182012,0.0,0.0,0.0,-0.0109051391482353,60.0,15.56516933441162,-0.0,-7.587892980609467e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,9.900568693410604e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,0.0001042579606291,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,7.70046390243806e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0001042578442138,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580993652344,0.0,0.0,0.0004945534165017,286.4423828125,294.1499938964844,295.2789001464844,293.3900756835937,295.46368408203125,295.3143005371094,284.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549454018473,1.2289308237711792e-08,0.0010549330618232,-0.0312388446182012,0.0,0.0,0.0,-0.0109051391482353,60.0,15.56516933441162,-0.0,-7.587892980609467e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,9.967426012735814e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,0.0001049619968398,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,7.752463716315106e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,0.0001049618804245,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,0.0004978930810466,286.4229431152344,294.1499938964844,295.26190185546875,293.3863830566406,295.4599914550781,295.2951354980469,284.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620672255754,1.3122279263200198e-08,0.001062054070644,-0.0334182493388652,0.0,0.0,0.0,-0.0113180698826909,60.0,15.608393669128418,-0.0,-7.69070922501669e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,9.967426012735814e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,0.0001049619968398,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,7.752463716315106e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,0.0001049618804245,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,0.0004978930810466,286.4229431152344,294.1499938964844,295.26190185546875,293.3863830566406,295.4599914550781,295.2951354980469,284.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620672255754,1.3122279263200198e-08,0.001062054070644,-0.0334182493388652,0.0,0.0,0.0,-0.0113180698826909,60.0,15.608393669128418,-0.0,-7.69070922501669e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0001004800651571,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,0.0001058105553966,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520263671875,0.0,0.0,7.81513808760792e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,0.0001058104389812,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,0.0005019182572141,286.4035949707031,294.1499938964844,295.2451477050781,293.3826599121094,295.4559936523437,295.2759094238281,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706533212214,1.4126258385260826e-08,0.0010706392349675,-0.036044456064701,0.0,0.0,0.0,-0.0118157863616943,60.0,15.672463417053224,-0.0,-7.815550873147006e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0001004800651571,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,0.0001058105553966,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520263671875,0.0,0.0,7.81513808760792e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,0.0001058104389812,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,0.0005019182572141,286.4035949707031,294.1499938964844,295.2451477050781,293.3826599121094,295.4559936523437,295.2759094238281,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706533212214,1.4126258385260826e-08,0.0010706392349675,-0.036044456064701,0.0,0.0,0.0,-0.0118157863616943,60.0,15.672463417053224,-0.0,-7.815550873147006e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296875,0.0,0.0,0.0001013864311971,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,0.0001067650009645,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,7.885632658144459e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,0.0001067648845491,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,0.0005064457654953,286.38433837890625,294.1499938964844,295.2286376953125,293.37890625,295.4517822265625,295.2568054199219,285.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803093900904,1.5255546159664846e-08,0.0010802941396832,-0.0389975681900978,0.0,0.0,0.0,-0.0123756155371665,60.0,15.751641273498535,-0.0,-7.9571741196105e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296875,0.0,0.0,0.0001013864311971,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,0.0001067650009645,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,7.885632658144459e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,0.0001067648845491,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,0.0005064457654953,286.38433837890625,294.1499938964844,295.2286376953125,293.37890625,295.4517822265625,295.2568054199219,285.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803093900904,1.5255546159664846e-08,0.0010802941396832,-0.0389975681900978,0.0,0.0,0.0,-0.0123756155371665,60.0,15.751641273498535,-0.0,-7.9571741196105e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,0.0001018727562041,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,0.0001072771192411,299.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,7.923457451397553e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,0.0001072770028258,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,0.0005088750040158,286.374755859375,294.1499938964844,295.220458984375,293.37701416015625,295.4495544433594,295.247314453125,285.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854918509721,1.5861482793866344e-08,0.0010854760184884,-0.0405816957354545,0.0,0.0,0.0,-0.0126760071143507,60.0,15.797237396240234,-0.0,-8.03368820356809e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,0.0001023751901811,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,0.000107806205051,299.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,7.962535892147571e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,0.0001078060886356,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,0.0005113847437314,286.3651733398437,294.1499938964844,295.2123107910156,293.3751525878906,295.4472351074219,295.2379150390625,285.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908449767157,1.648750469485094e-08,0.00109082844574,-0.042218018323183,0.0,0.0,0.0,-0.0129863498732447,60.0,15.845733642578123,-0.0,-8.11312190762692e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,0.0001033987937262,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0001088841090677,299.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,8.042149420361966e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,0.0001088839999283,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,0.000516497879289,286.3460388183594,294.1499938964844,295.1961669921875,293.3713684082031,295.44244384765625,295.21942138671875,285.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017508804798,1.7762907589258248e-08,0.0011017330689355,-0.0455506742000579,0.0,0.0,0.0,-0.013618616387248,60.0,15.94847583770752,-0.0,-8.27616162268896e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,0.0001033987937262,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0001088841090677,299.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,8.042149420361966e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,0.0001088839999283,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,0.000516497879289,286.3460388183594,294.1499938964844,295.1961669921875,293.3713684082031,295.44244384765625,295.21942138671875,285.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017508804798,1.7762907589258248e-08,0.0011017330689355,-0.0455506742000579,0.0,0.0,0.0,-0.013618616387248,60.0,15.94847583770752,-0.0,-8.27616162268896e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,0.0001044142409227,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,0.0001099534201784,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,8.121128485072404e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,0.0001099533110391,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,0.000521570269484,286.3270263671875,294.1499938964844,295.18017578125,293.3676147460937,295.4373779296875,295.2012939453125,285.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112571102567,1.9028155051614704e-08,0.0011125520104542,-0.048855323344469,0.0,0.0,0.0,-0.0142458537593483,60.0,16.05485725402832,-0.0,-8.439502607870963e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,0.0001044142409227,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,0.0001099534201784,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,8.121128485072404e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,0.0001099533110391,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,0.000521570269484,286.3270263671875,294.1499938964844,295.18017578125,293.3676147460937,295.4373779296875,295.2012939453125,285.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112571102567,1.9028155051614704e-08,0.0011125520104542,-0.048855323344469,0.0,0.0,0.0,-0.0142458537593483,60.0,16.05485725402832,-0.0,-8.439502607870963e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.0001053415471687,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,0.0001109299191739,299.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,8.193252142518759e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,0.0001109298100345,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0005262023769319,286.3080749511719,294.1499938964844,295.164306640625,293.36383056640625,295.4320678710937,295.18365478515625,285.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224515037611,2.0183589910516275e-08,0.0011224312474951,-0.0518717840313911,0.0,0.0,0.0,-0.0148186478763818,60.0,16.15656280517578,-0.0,-8.590060218693908e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.0001053415471687,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,0.0001109299191739,299.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,8.193252142518759e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,0.0001109298100345,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0005262023769319,286.3080749511719,294.1499938964844,295.164306640625,293.36383056640625,295.4320678710937,295.18365478515625,285.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224515037611,2.0183589910516275e-08,0.0011224312474951,-0.0518717840313911,0.0,0.0,0.0,-0.0148186478763818,60.0,16.15656280517578,-0.0,-8.590060218693908e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,0.0001061188522726,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,0.0001117484644055,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,8.253709529526532e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,0.0001117483479902,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,0.0005300851771607,286.2892761230469,294.1499938964844,295.1485595703125,293.3600769042969,295.426513671875,295.1664733886719,285.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307330569252,2.1152116502776172e-08,0.0011307118693366,-0.0543992258608341,0.0,0.0,0.0,-0.0152987828478217,60.0,16.24475860595703,-0.0,-8.717286448245434e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,0.0001061188522726,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,0.0001117484644055,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,8.253709529526532e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,0.0001117483479902,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,0.0005300851771607,286.2892761230469,294.1499938964844,295.1485595703125,293.3600769042969,295.426513671875,295.1664733886719,285.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307330569252,2.1152116502776172e-08,0.0011307118693366,-0.0543992258608341,0.0,0.0,0.0,-0.0152987828478217,60.0,16.24475860595703,-0.0,-8.717286448245434e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,0.0001064174939529,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,0.0001120629458455,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,8.276937296614051e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,0.0001120628367061,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,0.0005315769230946,286.2799377441406,294.1499938964844,295.14068603515625,293.35821533203125,295.42364501953125,295.1580810546875,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339146876707,2.152421707535268e-08,0.0011338931508362,-0.0553699769079685,0.0,0.0,0.0,-0.0154832452535629,60.0,16.27982521057129,-0.0,-8.76641408353862e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,0.0001066541444743,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,0.0001123121473938,299.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524475097656,0.0,0.0,8.295343286590651e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,0.0001123120382544,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,0.0005327590624801,286.2706604003906,294.1499938964844,295.1328430175781,293.3563232421875,295.42071533203125,295.1497497558594,285.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364360107108,2.181906744169737e-08,0.0011364142410457,-0.056139089167118,0.0,0.0,0.0,-0.0156294144690036,60.0,16.308090209960938,-0.0,-8.805440643300244e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,0.0001069550562533,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,0.0001126290226238,299.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,8.318747131852433e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,0.0001126289134845,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,0.0005342621589079,286.2522888183594,294.1499938964844,295.1171569824219,293.35260009765625,295.4147033691406,295.1334228515625,285.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396433692425,2.21939586708686e-08,0.0011396212503314,-0.0571168400347232,0.0,0.0,0.0,-0.015815271064639,60.0,16.343122482299805,-0.0,-8.855186450773544e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,0.0001069550562533,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,0.0001126290226238,299.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,8.318747131852433e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,0.0001126289134845,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,0.0005342621589079,286.2522888183594,294.1499938964844,295.1171569824219,293.35260009765625,295.4147033691406,295.1334228515625,285.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396433692425,2.21939586708686e-08,0.0011396212503314,-0.0571168400347232,0.0,0.0,0.0,-0.015815271064639,60.0,16.343122482299805,-0.0,-8.855186450773544e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,0.000106746876554,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,0.000112409790745,299.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,8.302555215777829e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,0.0001124096888815,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,0.0005332222790457,286.23419189453125,294.1499938964844,295.1015014648437,293.3489074707031,295.4084777832031,295.1175231933594,285.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137425773777,2.1934454252914293e-08,0.0011374038876965,-0.0564400404691696,0.0,0.0,0.0,-0.0156866312026977,60.0,16.329837799072266,-0.0,-8.820736496772953e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,0.000106746876554,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,0.000112409790745,299.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,8.302555215777829e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,0.0001124096888815,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,0.0005332222790457,286.23419189453125,294.1499938964844,295.1015014648437,293.3489074707031,295.4084777832031,295.1175231933594,285.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137425773777,2.1934454252914293e-08,0.0011374038876965,-0.0564400404691696,0.0,0.0,0.0,-0.0156866312026977,60.0,16.329837799072266,-0.0,-8.820736496772953e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
