time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875860,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0001059092683135,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,0.0001115277482313,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,8.237407018896192e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,0.0001115276390919,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,0.0005290382541716,286.21649169921875,294.1499938964844,295.0858459472656,293.3452453613281,295.4021301269531,295.10211181640625,285.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285019572824,2.0890601248879648e-08,0.0011284810025244,-0.0537168756127357,0.0,0.0,0.0,-0.015169165097177,60.0,16.245553970336914,-0.0,-8.682840757501253e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0001059092683135,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,0.0001115277482313,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,8.237407018896192e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,0.0001115276390919,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,0.0005290382541716,286.21649169921875,294.1499938964844,295.0858459472656,293.3452453613281,295.4021301269531,295.10211181640625,285.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285019572824,2.0890601248879648e-08,0.0011284810025244,-0.0537168756127357,0.0,0.0,0.0,-0.015169165097177,60.0,16.245553970336914,-0.0,-8.682840757501253e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,0.0001053511514328,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,0.0001109400182031,299.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,8.193997928174213e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,0.0001109399163397,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2844543457031,0.0,0.0,0.0005262503400444,286.2067565917969,294.1499938964844,295.0770568847656,293.3432006835937,295.3985290527344,295.0936584472656,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225547641515,2.0195077610196683e-08,0.0011225346243008,-0.0519017614424228,0.0,0.0,0.0,-0.0148243680596351,60.0,16.17363929748535,-0.0,-8.59156301658004e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0001048864505719,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,0.0001104506591218,299.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,8.157853881129995e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,0.0001104505572584,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,0.0005239290767349,286.1992492675781,294.1499938964844,295.07012939453125,293.34161376953125,295.3956604003906,295.08709716796875,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176026891916,1.9615971069697483e-08,0.0011175831314176,-0.0503900796175003,0.0,0.0,0.0,-0.0145372822880744,60.0,16.110746383666992,-0.0,-8.515930716157527e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,0.0001043418233166,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,0.0001098771463148,299.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,8.115494711091742e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,0.0001098770444514,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,0.0005212085670791,286.1907958984375,294.1499938964844,295.062255859375,293.3398132324219,295.3923645019531,295.0797119140625,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111798803322,1.8937280188424666e-08,0.0011117799440398,-0.0486180149018764,0.0,0.0,0.0,-0.0142008271068334,60.0,16.033668518066406,-0.0,-8.427717546055646e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,0.0001037723050103,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,0.0001092774182325,299.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841491699219,0.0,0.0,8.071197953540832e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,0.0001092773163691,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0005183637258596,286.1824951171875,294.1499938964844,295.0543518066406,293.3380126953125,295.3890686035156,295.0723876953125,285.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057306546717,1.8227574116735923e-08,0.0011057123774662,-0.0467644855380058,0.0,0.0,0.0,-0.0138490013778209,60.0,15.951645851135254,-0.0,-8.335963030958737e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,0.0001026147001539,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,0.0001080583970178,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,7.981161616044119e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0001080583024304,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0005125812604092,286.1661682128906,294.1499938964844,295.0384826660156,293.3344421386719,295.3823547363281,295.057861328125,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933963349089,1.6785040912736804e-08,0.0010933794546872,-0.0429956056177616,0.0,0.0,0.0,-0.0131338853389024,60.0,15.779826164245604,-0.0,-8.151011599011326e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,0.0001026147001539,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,0.0001080583970178,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,7.981161616044119e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0001080583024304,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0005125812604092,286.1661682128906,294.1499938964844,295.0384826660156,293.3344421386719,295.3823547363281,295.057861328125,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933963349089,1.6785040912736804e-08,0.0010933794546872,-0.0429956056177616,0.0,0.0,0.0,-0.0131338853389024,60.0,15.779826164245604,-0.0,-8.151011599011326e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,0.0001014708977891,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0001068539131665,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,7.89219920989126e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,0.0001068538185791,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,0.0005068677128292,286.1502380371094,294.1499938964844,295.0224914550781,293.3309326171875,295.37554931640625,295.0434875488281,285.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812069522216,1.535972771193883e-08,0.0010811915853992,-0.0392699502408504,0.0,0.0,0.0,-0.0124272955581545,60.0,15.602893829345703,-0.0,-7.97030281773914e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,0.0001014708977891,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0001068539131665,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,7.89219920989126e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,0.0001068538185791,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,0.0005068677128292,286.1502380371094,294.1499938964844,295.0224914550781,293.3309326171875,295.37554931640625,295.0434875488281,285.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812069522216,1.535972771193883e-08,0.0010811915853992,-0.0392699502408504,0.0,0.0,0.0,-0.0124272955581545,60.0,15.602893829345703,-0.0,-7.97030281773914e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,0.0001003991710604,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.000105725332105,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,7.808842201484367e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0001057252375176,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,0.0005015142378397,286.134765625,294.1499938964844,295.0063781738281,293.32745361328125,295.36865234375,295.0292663574219,285.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697867255657,1.4024251981936686e-08,0.0010697726393118,-0.0357776544988155,0.0,0.0,0.0,-0.0117652462795376,60.0,15.429025650024414,-0.0,-7.80282007895039e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,0.0001003991710604,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.000105725332105,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,7.808842201484367e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0001057252375176,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,0.0005015142378397,286.134765625,294.1499938964844,295.0063781738281,293.32745361328125,295.36865234375,295.0292663574219,285.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697867255657,1.4024251981936686e-08,0.0010697726393118,-0.0357776544988155,0.0,0.0,0.0,-0.0117652462795376,60.0,15.429025650024414,-0.0,-7.80282007895039e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,9.94223591987975e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.0001046966935973,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,7.732866652077064e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,0.0001046965990099,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168884277344,0.0,0.0,0.0004966348642483,286.1196594238281,294.1499938964844,294.99005126953125,293.3240661621094,295.36163330078125,295.01513671875,285.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593771003186,1.2807054972086009e-08,0.0010593642946332,-0.0325935371220111,0.0,0.0,0.0,-0.0111618284136056,60.0,15.263561248779297,-0.0,-7.651718192391854e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,9.94223591987975e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.0001046966935973,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,7.732866652077064e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,0.0001046965990099,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168884277344,0.0,0.0,0.0004966348642483,286.1196594238281,294.1499938964844,294.99005126953125,293.3240661621094,295.36163330078125,295.01513671875,285.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593771003186,1.2807054972086009e-08,0.0010593642946332,-0.0325935371220111,0.0,0.0,0.0,-0.0111618284136056,60.0,15.263561248779297,-0.0,-7.651718192391854e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,9.898282587528227e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,0.0001042338408296,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22833251953125,0.0,0.0,7.698681292822585e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0001042337535182,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,0.0004944393294863,286.1122741699219,294.1499938964844,294.9818115234375,293.3223571777344,295.35809326171875,295.008056640625,285.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546946432441,1.2259363302291604e-08,0.0010546824196353,-0.0311604831367731,0.0,0.0,0.0,-0.0108903208747506,60.0,15.18603229522705,-0.0,-7.584208816524551e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,9.857065742835402e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,0.0001037998081301,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,7.666623423574492e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.0001037997208186,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,0.0004923804663121,286.10498046875,294.1499938964844,294.9735412597656,293.3207092285156,295.3544921875,295.0010070800781,285.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503028752282,1.1745775019278426e-08,0.001050291233696,-0.0298164915293455,0.0,0.0,0.0,-0.0106357159093022,60.0,15.111656188964844,-0.0,-7.521175149349801e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,9.783862333279104e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013854980469,0.0,0.0,0.0001030289349728,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,7.609686872456223e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,0.0001030288476613,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0004887238028459,286.0906066894531,294.1499938964844,294.956787109375,293.3174133300781,295.3472595214844,294.9868469238281,285.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042500254698,1.0833598906856425e-08,0.0010424894280731,-0.0274290572851896,0.0,0.0,0.0,-0.0101835010573267,60.0,14.973264694213867,-0.0,-7.409870050878453e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,9.783862333279104e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013854980469,0.0,0.0,0.0001030289349728,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,7.609686872456223e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,0.0001030288476613,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0004887238028459,286.0906066894531,294.1499938964844,294.956787109375,293.3174133300781,295.3472595214844,294.9868469238281,285.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042500254698,1.0833598906856425e-08,0.0010424894280731,-0.0274290572851896,0.0,0.0,0.0,-0.0101835010573267,60.0,14.973264694213867,-0.0,-7.409870050878453e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,9.723300900077449e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,0.0001023911900119,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994323730469,0.0,0.0,7.562583050457761e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,0.0001023911027004,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,0.0004856986342929,286.0765991210937,294.1499938964844,294.9397888183594,293.3141784667969,295.3398742675781,294.9725646972656,285.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360467713326,1.0078953671666112e-08,0.0010360366431996,-0.0254535786807537,0.0,0.0,0.0,-0.009809392504394,60.0,14.85096549987793,-0.0,-7.318413253187829e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,9.723300900077449e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,0.0001023911900119,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994323730469,0.0,0.0,7.562583050457761e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,0.0001023911027004,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,0.0004856986342929,286.0765991210937,294.1499938964844,294.9397888183594,293.3141784667969,295.3398742675781,294.9725646972656,285.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360467713326,1.0078953671666112e-08,0.0010360366431996,-0.0254535786807537,0.0,0.0,0.0,-0.009809392504394,60.0,14.85096549987793,-0.0,-7.318413253187829e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,9.673676686361432e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,0.0001018686234601,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,7.523987005697563e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,0.0001018685434246,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,0.000483219831949,286.0628662109375,294.1499938964844,294.9225158691406,293.3110046386719,295.33233642578125,294.9580993652344,285.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307587217539,9.460598526800368e-09,0.0010307491756975,-0.0238346550613641,0.0,0.0,0.0,-0.0095028476789593,60.0,14.743937492370604,-0.0,-7.24389650486046e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,9.673676686361432e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,0.0001018686234601,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,7.523987005697563e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,0.0001018685434246,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,0.000483219831949,286.0628662109375,294.1499938964844,294.9225158691406,293.3110046386719,295.33233642578125,294.9580993652344,285.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307587217539,9.460598526800368e-09,0.0010307491756975,-0.0238346550613641,0.0,0.0,0.0,-0.0095028476789593,60.0,14.743937492370604,-0.0,-7.24389650486046e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,9.646898251958191e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,0.0001015866291709,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,7.503158849431202e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.0001015865491353,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,0.0004818821907974,286.0542297363281,294.1499938964844,294.9112854003906,293.3090209960937,295.32745361328125,294.9486999511719,285.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279048001393,9.126907229983772e-09,0.0010278957197442,-0.0229609347879886,0.0,0.0,0.0,-0.0093374215066432,60.0,14.68233871459961,-0.0,-7.203842500302926e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,9.633931767893956e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0001014500885503,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,7.493073644582182e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0001014500085148,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0004812344850506,286.0494384765625,294.1499938964844,294.9049072265625,293.30792236328125,295.3246765136719,294.9433898925781,285.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265220189467,8.965328035515086e-09,0.0010265130549669,-0.0225378479808568,0.0,0.0,0.0,-0.0092573156580328,60.0,14.650124549865724,-0.0,-7.184487316180822e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,9.618181502446532e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,0.0001012842258205,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,7.480823114747182e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,0.000101284145785,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,0.0004804477212019,286.0428161621094,294.1499938964844,294.89599609375,293.306396484375,295.3207702636719,294.93585205078125,285.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248444741591,8.769058368329752e-09,0.00102483574301,-0.0220239050686359,0.0,0.0,0.0,-0.0091600203886628,60.0,14.60923194885254,-0.0,-7.161011694734043e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,9.60411853156984e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0001011361382552,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,7.46988516766578e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0001011360582197,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,0.00047974527115,286.0362854003906,294.1499938964844,294.8869934082031,293.3049011230469,295.3168334960937,294.9282531738281,285.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233464417979,8.593814548873981e-09,0.001023337827064,-0.0215650051832199,0.0,0.0,0.0,-0.0090731475502252,60.0,14.570913314819336,-0.0,-7.140083368994965e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,9.581882477505133e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,0.0001009019761113,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,7.452590216416866e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0001009019033517,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0004786345234606,286.0233764648437,294.1499938964844,294.8686828613281,293.3019714355469,295.3088073730469,294.9127502441406,285.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209748288616,8.316706434641219e-09,0.0010209665633738,-0.0208393391221761,0.0,0.0,0.0,-0.0089357644319534,60.0,14.50222110748291,-0.0,-7.107053079380421e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,9.581882477505133e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,0.0001009019761113,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,7.452590216416866e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0001009019033517,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0004786345234606,286.0233764648437,294.1499938964844,294.8686828613281,293.3019714355469,295.3088073730469,294.9127502441406,285.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209748288616,8.316706434641219e-09,0.0010209665633738,-0.0208393391221761,0.0,0.0,0.0,-0.0089357644319534,60.0,14.50222110748291,-0.0,-7.107053079380421e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,9.567446977598593e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0001007499668048,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,7.441362686222419e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0001007498867693,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0004779134469572,286.0107116699219,294.1499938964844,294.8500061035156,293.2991027832031,295.3006286621094,294.896484375,285.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194364003837,8.136795237589922e-09,0.0010194282513111,-0.0203681830316782,0.0,0.0,0.0,-0.0088465753942728,60.0,14.44471549987793,-0.0,-7.085648690008385e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,9.567446977598593e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0001007499668048,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,7.441362686222419e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0001007498867693,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0004779134469572,286.0107116699219,294.1499938964844,294.8500061035156,293.2991027832031,295.3006286621094,294.896484375,285.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194364003837,8.136795237589922e-09,0.0010194282513111,-0.0203681830316782,0.0,0.0,0.0,-0.0088465753942728,60.0,14.44471549987793,-0.0,-7.085648690008385e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,9.559924365021288e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,0.0001006707461783,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,7.435511361109093e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,0.0001006706661428,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,0.0004775376874022,285.9982604980469,294.1499938964844,294.8268127441406,293.29351806640625,295.29217529296875,294.87896728515625,285.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018633833155,8.043009813718527e-09,0.0010186258004978,-0.0201225709170103,0.0,0.0,0.0,-0.0088000800460577,60.0,14.394933700561523,-0.0,-7.074503827197989e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,9.559924365021288e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,0.0001006707461783,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,7.435511361109093e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,0.0001006706661428,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,0.0004775376874022,285.9982604980469,294.1499938964844,294.8268127441406,293.29351806640625,295.29217529296875,294.87896728515625,285.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018633833155,8.043009813718527e-09,0.0010186258004978,-0.0201225709170103,0.0,0.0,0.0,-0.0088000800460577,60.0,14.394933700561523,-0.0,-7.074503827197989e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,9.558911551721394e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0001006600796245,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,7.434723374899477e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,0.0001006599995889,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.000477487075841,285.98602294921875,294.1499938964844,294.7954406738281,293.2826538085937,295.28338623046875,294.8581848144531,285.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018525683321,8.030337284026245e-09,0.0010185176506638,-0.0200893823057413,0.0,0.0,0.0,-0.0087937982752919,60.0,14.347676277160645,-0.0,-7.072998897683648e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,9.558911551721394e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0001006600796245,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,7.434723374899477e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,0.0001006599995889,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.000477487075841,285.98602294921875,294.1499938964844,294.7954406738281,293.2826538085937,295.28338623046875,294.8581848144531,285.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018525683321,8.030337284026245e-09,0.0010185176506638,-0.0200893823057413,0.0,0.0,0.0,-0.0087937982752919,60.0,14.347676277160645,-0.0,-7.072998897683648e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,9.559842146700248e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,0.0001006698730634,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,7.435446605086327e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,0.0001006698003038,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,0.0004775335837621,285.9800109863281,294.1499938964844,294.7768859863281,293.2753601074219,295.2787780761719,294.8460388183594,285.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186248691752,8.041905807942841e-09,0.001018616836518,-0.0201196782290935,0.0,0.0,0.0,-0.0087995342910289,60.0,14.323844909667969,-0.0,-7.074372376791872e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,9.561252227285876e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,0.0001006847305689,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,7.436543819494545e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,0.0001006846505333,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,0.0004776040441356,285.9740295410156,294.1499938964844,294.7565002441406,293.2668762207031,295.2740173339844,294.8326721191406,285.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018774928525,8.059454437159275e-09,0.0010187667794525,-0.0201656371355056,0.0,0.0,0.0,-0.0088082337751984,60.0,14.299163818359377,-0.0,-7.076457109178591e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,9.563836647430436e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0001007119353744,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,7.438553438987583e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,0.0001007118626148,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,0.0004777331196237,285.9622497558594,294.1499938964844,294.71063232421875,293.2465209960937,295.2640686035156,294.8022155761719,285.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190495522692,8.091597614168222e-09,0.0010190414031967,-0.02024981752038,0.0,0.0,0.0,-0.0088241677731275,60.0,14.245631217956545,-0.0,-7.080276986926037e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,9.563836647430436e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0001007119353744,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,7.438553438987583e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,0.0001007118626148,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,0.0004777331196237,285.9622497558594,294.1499938964844,294.71063232421875,293.2465209960937,295.2640686035156,294.8022155761719,285.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190495522692,8.091597614168222e-09,0.0010190414031967,-0.02024981752038,0.0,0.0,0.0,-0.0088241677731275,60.0,14.245631217956545,-0.0,-7.080276986926037e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,9.563817729940638e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0001007117389235,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,7.438538887072355e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,0.0001007116661639,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793762207031,0.0,0.0,0.0004777321591973,285.95068359375,294.1499938964844,294.6584777832031,293.22198486328125,295.2533874511719,294.7662048339844,285.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190476896241,8.091312508895498e-09,0.0010190396569669,-0.0202490705996751,0.0,0.0,0.0,-0.0088240290060639,60.0,14.183761596679688,-0.0,-7.080242880874722e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
