time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878200,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,9.563817729940638e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0001007117389235,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,7.438538887072355e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,0.0001007116661639,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793762207031,0.0,0.0,0.0004777321591973,285.95068359375,294.1499938964844,294.6584777832031,293.22198486328125,295.2533874511719,294.7662048339844,285.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190476896241,8.091312508895498e-09,0.0010190396569669,-0.0202490705996751,0.0,0.0,0.0,-0.0088240290060639,60.0,14.183761596679688,-0.0,-7.080242880874722e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,9.556907025398688e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,0.0001006389647955,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,7.433163409586996e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0001006388920359,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0004773869877681,285.9393310546875,294.1499938964844,294.6006774902344,293.193603515625,295.24188232421875,294.72491455078125,285.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183112462982,8.005161866719845e-09,0.001018303213641,-0.0200234502553939,0.0,0.0,0.0,-0.0087813222780823,60.0,14.109333992004396,-0.0,-7.070008933851568e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,9.556907025398688e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,0.0001006389647955,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,7.433163409586996e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0001006388920359,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0004773869877681,285.9393310546875,294.1499938964844,294.6006774902344,293.193603515625,295.24188232421875,294.72491455078125,285.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183112462982,8.005161866719845e-09,0.001018303213641,-0.0200234502553939,0.0,0.0,0.0,-0.0087813222780823,60.0,14.109333992004396,-0.0,-7.070008933851568e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,9.545921056997032e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,0.0001005232697934,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,7.424618524964899e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,0.0001005232043098,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,0.000476838205941,285.9313049316406,294.1499938964844,294.5558776855469,293.17095947265625,295.2330322265625,294.6922607421875,285.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171402245759,7.868244722430973e-09,0.0010171323083341,-0.0196648724377155,0.0,0.0,0.0,-0.0087134456261992,60.0,14.04587173461914,-0.0,-7.053758821484736e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,9.53960043261759e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,0.0001004567166091,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,7.419702888000757e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,0.0001004566438496,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.0004765224875882,285.9281921386719,294.1499938964844,294.5378112792969,293.1617126464844,295.2294616699219,294.6791076660156,285.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164672276005,7.789481948350385e-09,0.0010164594277739,-0.0194585938006639,0.0,0.0,0.0,-0.0086744027212262,60.0,14.018509864807127,-0.0,-7.044419447765905e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,9.525757923256606e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619506835937,0.0,0.0,0.0001003109427983,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,7.408935925923288e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,0.0001003108773147,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,0.0004758310096804,285.9227600097656,294.1499938964844,294.50469970703125,293.14459228515625,295.2228698730469,294.6546325683594,285.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149908484891,7.616986152925165e-09,0.0010149832814931,-0.019006822258234,0.0,0.0,0.0,-0.0085888830944895,60.0,13.964881896972656,-0.0,-7.023987791399122e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,9.509423398412764e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,0.0001001389318844,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,7.396231376333162e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001001388591248,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,0.0004750150837935,285.9173583984375,294.1499938964844,294.4705505371094,293.1267395019531,295.216064453125,294.6296691894531,285.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132499737665,7.413443192660907e-09,0.0010132426396012,-0.018473720178008,0.0,0.0,0.0,-0.0084879770874977,60.0,13.90734577178955,-0.0,-6.999916735139777e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,9.469556243857367e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,9.971911640604958e-05,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,7.365223427768797e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,9.971904364647344e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,0.0004730236541945,285.90673828125,294.1499938964844,294.3995056152344,293.0889892578125,295.2016906738281,294.5782165527344,285.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090031428262,6.9166827820765775e-09,0.0010089961579069,-0.0171725861728191,0.0,0.0,0.0,-0.008241718634963,60.0,13.778300285339355,-0.0,-6.941341723631922e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,9.469556243857367e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,9.971911640604958e-05,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,7.365223427768797e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,9.971904364647344e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,0.0004730236541945,285.90673828125,294.1499938964844,294.3995056152344,293.0889892578125,295.2016906738281,294.5782165527344,285.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090031428262,6.9166827820765775e-09,0.0010089961579069,-0.0171725861728191,0.0,0.0,0.0,-0.008241718634963,60.0,13.778300285339355,-0.0,-6.941341723631922e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,9.409612539457156e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,9.908787615131588e-05,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,7.318600546568632e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,9.908781066769734e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329284667969,0.0,0.0,0.0004700293648056,285.8963623046875,294.1499938964844,294.3253173828125,293.04888916015625,295.1864624023437,294.5259704589844,285.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026171803474,6.169784239062892e-09,0.0010026110103353,-0.0152161223813891,0.0,0.0,0.0,-0.0078714564442634,60.0,13.62832736968994,-0.0,-6.85373535702638e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,9.409612539457156e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,9.908787615131588e-05,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,7.318600546568632e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,9.908781066769734e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329284667969,0.0,0.0,0.0004700293648056,285.8963623046875,294.1499938964844,294.3253173828125,293.04888916015625,295.1864624023437,294.5259704589844,285.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026171803474,6.169784239062892e-09,0.0010026110103353,-0.0152161223813891,0.0,0.0,0.0,-0.0078714564442634,60.0,13.62832736968994,-0.0,-6.85373535702638e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,9.327727457275614e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,9.822558058658616e-05,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,7.2549119067844e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,9.822551510296762e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,0.0004659389960579,285.8863220214844,294.1499938964844,294.24859619140625,293.0067749023437,295.1702575683594,294.477294921875,285.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938919683918,5.149514148428125e-09,0.0009938868461176,-0.0125433020293712,0.0,0.0,0.0,-0.0073656653985381,60.0,13.44675350189209,-0.0,-6.734962454402196e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,9.327727457275614e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,9.822558058658616e-05,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,7.2549119067844e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,9.822551510296762e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,0.0004659389960579,285.8863220214844,294.1499938964844,294.24859619140625,293.0067749023437,295.1702575683594,294.477294921875,285.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938919683918,5.149514148428125e-09,0.0009938868461176,-0.0125433020293712,0.0,0.0,0.0,-0.0073656653985381,60.0,13.44675350189209,-0.0,-6.734962454402196e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,9.254206088371576e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,9.745136776473372e-05,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,7.19772870070301e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,9.74513022811152e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,0.0004622665001079,285.87652587890625,294.1499938964844,294.1700134277344,292.9630432128906,295.1530456542969,294.43377685546875,285.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860569844022,4.233467354453069e-09,0.0009860527934506,-0.0101432921364903,0.0,0.0,0.0,-0.0069115366786718,60.0,13.258943557739258,-0.0,-6.629205984154396e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,9.254206088371576e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,9.745136776473372e-05,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,7.19772870070301e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,9.74513022811152e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,0.0004622665001079,285.87652587890625,294.1499938964844,294.1700134277344,292.9630432128906,295.1530456542969,294.43377685546875,285.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860569844022,4.233467354453069e-09,0.0009860527934506,-0.0101432921364903,0.0,0.0,0.0,-0.0069115366786718,60.0,13.258943557739258,-0.0,-6.629205984154396e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,9.219824278261513e-05,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,9.708930156193674e-05,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,7.17098664608784e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,9.70892360783182e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,0.000460549024865,285.87176513671875,294.1499938964844,294.13018798828125,292.9407043457031,295.1440734863281,294.4139099121094,285.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823943255469,3.8050775863496256e-09,0.0009823906002566,-0.0090208621695637,0.0,0.0,0.0,-0.0066991704516112,60.0,13.165285110473633,-0.0,-6.580035716297061e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,9.187585965264589e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,9.674981993157417e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,7.145912240957841e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126647949219,0.0,0.0,9.674975444795564e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.000458938680822,285.8670349121094,294.1499938964844,294.09014892578125,292.9180908203125,295.13482666015625,294.3954162597656,285.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789591422304,3.403407111690626e-09,0.0009789556497707,-0.0079684117808938,0.0,0.0,0.0,-0.0065000439062714,60.0,13.072922706604004,-0.0,-6.534098417887435e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,9.129871614277364e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,9.61420519161038e-05,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,7.101022492861375e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,9.61419937084429e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,0.0004560557135846,285.8577575683594,294.1499938964844,294.0096435546875,292.8722839355469,295.1158447265625,294.3617858886719,285.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728075237944,2.684300337563172e-09,0.0009728047880344,-0.0060841562226414,0.0,0.0,0.0,-0.0061435429379343,60.0,12.892807006835938,-0.0,-6.452259526668058e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,9.129871614277364e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,9.61420519161038e-05,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,7.101022492861375e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,9.61419937084429e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,0.0004560557135846,285.8577575683594,294.1499938964844,294.0096435546875,292.8722839355469,295.1158447265625,294.3617858886719,285.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728075237944,2.684300337563172e-09,0.0009728047880344,-0.0060841562226414,0.0,0.0,0.0,-0.0061435429379343,60.0,12.892807006835938,-0.0,-6.452259526668058e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,9.084056364372373e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,9.565959771862254e-05,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,7.065388490445912e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,9.565953951096162e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,0.0004537671629805,285.8486633300781,294.1499938964844,293.9291687011719,292.8260498046875,295.0960693359375,294.3330383300781,285.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679251234047,2.113460517705334e-09,0.0009679229697212,-0.0045883539132773,0.0,0.0,0.0,-0.0058605503290891,60.0,12.72313404083252,-0.0,-6.387661244389164e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,9.084056364372373e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,9.565959771862254e-05,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,7.065388490445912e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,9.565953951096162e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,0.0004537671629805,285.8486633300781,294.1499938964844,293.9291687011719,292.8260498046875,295.0960693359375,294.3330383300781,285.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679251234047,2.113460517705334e-09,0.0009679229697212,-0.0045883539132773,0.0,0.0,0.0,-0.0058605503290891,60.0,12.72313404083252,-0.0,-6.387661244389164e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,9.050299559021369e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,9.5304123533424e-05,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,7.039133197395131e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,9.530405804980546e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,0.0004520809452515,285.8397827148437,294.1499938964844,293.84930419921875,292.7797546386719,295.0753479003906,294.31005859375,285.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643275407142,1.692853301982211e-09,0.0009643258526921,-0.003486193716526,0.0,0.0,0.0,-0.0056520346552133,60.0,12.567687034606934,-0.0,-6.340271596627646e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,9.050299559021369e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,9.5304123533424e-05,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,7.039133197395131e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,9.530405804980546e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,0.0004520809452515,285.8397827148437,294.1499938964844,293.84930419921875,292.7797546386719,295.0753479003906,294.31005859375,285.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643275407142,1.692853301982211e-09,0.0009643258526921,-0.003486193716526,0.0,0.0,0.0,-0.0056520346552133,60.0,12.567687034606934,-0.0,-6.340271596627646e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,9.031152876559644e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,9.510249219601974e-05,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,7.02424076735042e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,9.510243398835884e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.0004511245060712,285.8328552246094,294.1499938964844,293.7862854003906,292.74298095703125,295.0580749511719,294.29510498046875,285.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622868965379,1.454274478618344e-09,0.0009622854413464,-0.0028610154986381,0.0,0.0,0.0,-0.0055337590165436,60.0,12.453291893005373,-0.0,-6.313469214092038e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,9.027284249896184e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,9.506175410933793e-05,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,7.021232158876956e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,9.5061695901677e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0004509312566369,285.83111572265625,294.1499938964844,293.7707214355469,292.7338256835937,295.0536804199219,294.2917175292969,285.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961874553468,1.4060695940898427e-09,0.0009618731564842,-0.0027346978895366,0.0,0.0,0.0,-0.0055098612792789,60.0,12.42592430114746,-0.0,-6.308060562787432e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,9.018893615575509e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,9.49734021560289e-05,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98394775390625,0.0,0.0,7.014706352492794e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,9.497334394836798e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,0.0004505121614784,285.8268737792969,294.1499938964844,293.7320861816406,292.71112060546875,295.04254150390625,294.2839660644531,285.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609803091734,1.3015220012846383e-09,0.0009609790286049,-0.00246073724702,0.0,0.0,0.0,-0.0054580317810177,60.0,12.35983180999756,-0.0,-6.296338028732863e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,9.011986549012364e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,9.49006644077599e-05,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,7.009333785390481e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,9.4900606200099e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0004501671355683,285.8226623535156,294.1499938964844,293.6940002441406,292.68865966796875,295.0311279296875,294.2770690917969,285.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602440986782,1.215446632230055e-09,0.0009602428763173,-0.0022351816296577,0.0,0.0,0.0,-0.0054153599776327,60.0,12.29668140411377,-0.0,-6.286695253265864e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,9.018614218803124e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,9.497045539319517e-05,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,7.01448880136013e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,9.497039718553424e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,0.0004504982207436,285.8170166015625,294.1499938964844,293.61981201171875,292.6446838378906,295.0108337402344,294.264404296875,285.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005182459717616,8.545803509285577e-10,0.0005182451568543,-0.0017284591449424,0.0,0.0,0.0,-0.0030302584636956,60.0,10.828770637512209,-0.0,-6.295942256429043e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,9.018614218803124e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,9.497045539319517e-05,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,7.01448880136013e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,9.497039718553424e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,0.0004504982207436,285.8170166015625,294.1499938964844,293.61981201171875,292.6446838378906,295.0108337402344,294.264404296875,285.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005182459717616,8.545803509285577e-10,0.0005182451568543,-0.0017284591449424,0.0,0.0,0.0,-0.0030302584636956,60.0,10.828770637512209,-0.0,-6.295942256429043e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,9.001954458653927e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,9.479502477915958e-05,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,7.001531048445031e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,9.479496657149866e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,0.0004496660258155,285.8118896484375,294.1499938964844,293.5487670898437,292.6023254394531,294.9867248535156,294.2543640136719,285.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006947282818146,8.255363614928513e-10,0.0006947274086996,-0.0014756203163415,0.0,0.0,0.0,-0.0039041959680616,60.0,10.027477264404297,-0.0,-6.27270040354233e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,9.001954458653927e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,9.479502477915958e-05,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,7.001531048445031e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,9.479496657149866e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,0.0004496660258155,285.8118896484375,294.1499938964844,293.5487670898437,292.6023254394531,294.9867248535156,294.2543640136719,285.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006947282818146,8.255363614928513e-10,0.0006947274086996,-0.0014756203163415,0.0,0.0,0.0,-0.0039041959680616,60.0,10.027477264404297,-0.0,-6.27270040354233e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,9.002117440104485e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,9.479673462919892e-05,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,7.001657650107518e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,9.4796676421538e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0004496741457842,285.8043212890625,294.1499938964844,293.48150634765625,292.5619506835937,294.9483947753906,294.2393493652344,285.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004432900459505,5.756854437599657e-10,0.0004432894638739,-0.0010701969731599,0.0,0.0,0.0,-0.0025272234342992,60.0,8.491363525390625,-0.0,-6.272924935046832e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,9.002117440104485e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,9.479673462919892e-05,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,7.001657650107518e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,9.4796676421538e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0004496741457842,285.8043212890625,294.1499938964844,293.48150634765625,292.5619506835937,294.9483947753906,294.2393493652344,285.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004432900459505,5.756854437599657e-10,0.0004432894638739,-0.0010701969731599,0.0,0.0,0.0,-0.0025272234342992,60.0,8.491363525390625,-0.0,-6.272924935046832e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,3.1302548450184986e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,3.296312570455484e-05,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,2.4346463760593903e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,3.2963103876682e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0001563626137794,285.8157043457031,294.1499938964844,293.41864013671875,292.5240478515625,294.9134521484375,294.2270812988281,285.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335403453093,4.1717410081965056e-10,0.0003335399087518,-0.0007632179767824,0.0,0.0,0.0,-0.0018787388689815,60.0,6.754676818847656,-0.0,-7.584728400900076e-09,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,3.1302548450184986e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,3.296312570455484e-05,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,2.4346463760593903e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,3.2963103876682e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0001563626137794,285.8157043457031,294.1499938964844,293.41864013671875,292.5240478515625,294.9134521484375,294.2270812988281,285.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335403453093,4.1717410081965056e-10,0.0003335399087518,-0.0007632179767824,0.0,0.0,0.0,-0.0018787388689815,60.0,6.754676818847656,-0.0,-7.584728400900076e-09,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,2.573391975602135e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,2.7099085855297744e-05,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,2.001530265260953e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,2.7099069484393112e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,0.000128546191263,285.8182067871094,294.1499938964844,293.3890686035156,292.5061340332031,294.908935546875,294.2267761230469,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002659138117451,3.34656163891722e-10,0.0002659134916029,-0.0006139033357612,0.0,0.0,0.0,-0.001499083940871,60.0,5.760820388793945,-0.0,-5.126164381863418e-09,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,1.980336310225539e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,2.085391679429449e-05,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,1.5402640201500617e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,2.0853904061368667e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,9.892184607451782e-05,285.8186340332031,294.1499938964844,293.3608093261719,292.4889831542969,294.90557861328125,294.2271423339844,285.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002110108616761,2.6392121821317005e-10,0.0002110105997417,-0.0004828427918255,0.0,0.0,0.0,-0.0011885641142725,60.0,4.935023307800293,-0.0,-3.0356976932210955e-09,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,1.1328816071909388e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,1.1929801985388622e-05,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,8.811314728518482e-06,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,1.1929794709431008e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,5.658974987454712e-05,285.8213806152344,294.1499938964844,293.30865478515625,292.4572448730469,294.9018249511719,294.2281188964844,285.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000120712647913,1.5098082506437294e-10,0.0001207124951179,-0.0002762186632025,0.0,0.0,0.0,-0.0006799396360293,60.0,3.61408257484436,-0.0,-9.934584266346747e-10,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,1.1328816071909388e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,1.1929801985388622e-05,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,8.811314728518482e-06,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,1.1929794709431008e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,5.658974987454712e-05,285.8213806152344,294.1499938964844,293.30865478515625,292.4572448730469,294.9018249511719,294.2281188964844,285.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000120712647913,1.5098082506437294e-10,0.0001207124951179,-0.0002762186632025,0.0,0.0,0.0,-0.0006799396360293,60.0,3.61408257484436,-0.0,-9.934584266346747e-10,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
