time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880540,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,5.810102720715804e-06,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,6.118324563431088e-06,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,4.518975856626639e-06,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,6.118320925452281e-06,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,2.9022650778642856e-05,285.8223876953125,294.1499938964844,293.2628173828125,292.42919921875,294.9006042480469,294.2286376953125,285.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.190899148350582e-05,7.743235219681566e-11,6.190891144797206e-05,-0.0001416620361851,0.0,0.0,0.0,-0.0003487154608592,60.0,2.671858549118042,-0.0,-2.6130533847812387e-10,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,5.810102720715804e-06,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,6.118324563431088e-06,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,4.518975856626639e-06,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,6.118320925452281e-06,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,2.9022650778642856e-05,285.8223876953125,294.1499938964844,293.2628173828125,292.42919921875,294.9006042480469,294.2286376953125,285.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.190899148350582e-05,7.743235219681566e-11,6.190891144797206e-05,-0.0001416620361851,0.0,0.0,0.0,-0.0003487154608592,60.0,2.671858549118042,-0.0,-2.6130533847812387e-10,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,2.867779585358221e-06,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,3.0199132652342087e-06,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,2.2304986941890093e-06,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,3.019911446244805e-06,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.4325145457405595e-05,285.8226318359375,294.1499938964844,293.228759765625,292.4083251953125,294.9003295898437,294.228759765625,285.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.055652996408753e-05,3.821864005826292e-11,3.055649358429946e-05,-6.992091948632151e-05,0.0,0.0,0.0,-0.0001721162552712,60.0,2.098762273788452,-0.0,-6.366081273245783e-11,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,2.563536781963194e-06,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,2.699530568861519e-06,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,1.993864998439676e-06,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,2.699528977245791e-06,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.2805389815184752e-05,285.8226318359375,294.1499938964844,293.223876953125,292.40533447265625,294.9003295898437,294.228759765625,285.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.731770837272052e-05,3.4166919293809877e-11,2.731767381192185e-05,-6.250777369132265e-05,0.0,0.0,0.0,-0.0001538724318379,60.0,2.0308284759521484,-0.0,-5.0869763262850753e-11,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,9.926226312018116e-07,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,1.0452805554450606e-06,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,7.720410621914198e-07,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,1.045279987010872e-06,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,4.958353201800492e-06,285.8226623535156,294.1499938964844,293.1958312988281,292.3880615234375,294.9002685546875,294.2287902832031,285.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576883141766302e-05,1.3228925767327926e-11,1.0576869499345776e-05,-2.420228520350065e-05,0.0,0.0,0.0,-5.957650137133896e-05,60.0,1.6350549459457395,-0.0,-7.626916459502198e-12,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,8.563606570533011e-07,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,9.017899742502776e-07,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,6.660592930529674e-07,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,9.017894058160892e-07,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,4.27769646194065e-06,285.8226928710937,294.1499938964844,293.1925048828125,292.3860168457031,294.9002685546875,294.2287902832031,285.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-9.124943971983155e-06,1.1412956517353743e-11,9.124932148552034e-06,-2.087992470478639e-05,0.0,0.0,0.0,-5.139816494192928e-05,60.0,1.5911613702774048,-0.0,-5.676674841997853e-12,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,4.403595426083484e-07,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,4.637203119273181e-07,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,3.4250240332767135e-07,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,4.637200277102238e-07,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,2.199685923187644e-06,285.8226928710937,294.1499938964844,293.1798400878906,292.3782043457031,294.9002685546875,294.2287902832031,285.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.69245924250572e-06,5.868975010842048e-12,4.692453330790158e-06,-1.073726252798224e-05,0.0,0.0,0.0,-2.6431225705891848e-05,60.0,1.439740538597107,-0.0,-1.5010510195923032e-12,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,1.842354180325856e-07,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,1.940089759955299e-07,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.4329442876714893e-07,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,1.940088480978375e-07,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,9.202935302710102e-07,285.8226928710937,294.1499938964844,293.1693115234375,292.3717041015625,294.9002685546875,294.2287902832031,285.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.962563374036108e-06,2.4548017698439173e-12,1.9625608729256783e-06,-4.491148956731195e-06,0.0,0.0,0.0,-1.105462433770299e-05,60.0,1.3214157819747925,-0.0,-2.6274037741476373e-13,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,8.519621452762749e-09,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,8.971581699768194e-09,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,6.626382553776011e-09,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,8.971576370697676e-09,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,4.2557250168329126e-08,285.8226928710937,294.1499938964844,293.1549377441406,292.3628234863281,294.9002685546875,294.2287902832031,285.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.078206630874774e-08,1.1354749063739733e-13,9.078195262191002e-08,-2.077295988556216e-07,0.0,0.0,0.0,-5.113543011248112e-07,60.0,1.1523993015289309,-0.0,-5.618510887760847e-16,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,8.519621452762749e-09,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,8.971581699768194e-09,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,6.626382553776011e-09,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,8.971576370697676e-09,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,4.2557250168329126e-08,285.8226928710937,294.1499938964844,293.1549377441406,292.3628234863281,294.9002685546875,294.2287902832031,285.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.078206630874774e-08,1.1354749063739733e-13,9.078195262191002e-08,-2.077295988556216e-07,0.0,0.0,0.0,-5.113543011248112e-07,60.0,1.1523993015289309,-0.0,-5.618510887760847e-16,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-5.288305904294071e-10,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-5.56884649505207e-10,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-4.1131331673938116e-10,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-5.568843164382991e-10,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-2.641616703158433e-09,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,5.639732236772943e-09,-7.082920845159508e-15,-5.639725575434795e-09,1.2903628388016841e-08,0.0,0.0,0.0,3.1781382858753204e-08,60.0,1.0405508279800415,-0.0,-2.1647798463219546e-18,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-5.288305904294071e-10,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-5.56884649505207e-10,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-4.1131331673938116e-10,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-5.568843164382991e-10,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-2.641616703158433e-09,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,5.639732236772943e-09,-7.082920845159508e-15,-5.639725575434795e-09,1.2903628388016841e-08,0.0,0.0,0.0,3.1781382858753204e-08,60.0,1.0405508279800415,-0.0,-2.1647798463219546e-18,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-1.1743261918439885e-10,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-1.2366234425353895e-10,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-9.133662576266131e-11,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-1.236622609868121e-10,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-5.86599935292753e-10,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,1.2661016679516022e-09,-1.576678668843061e-15,-1.266100113639368e-09,2.8858078149340827e-09,0.0,0.0,0.0,7.1158865466713905e-09,60.0,0.9705804586410522,-0.0,-1.0674760635117996e-19,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-7.470659507680111e-11,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-7.866972351333601e-11,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-5.8105218553317066e-11,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-7.866967494107868e-11,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-3.731746855972773e-10,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,8.027720155290297e-10,-9.99352764576673e-16,-8.02771016328307e-10,1.831337193003435e-09,0.0,0.0,0.0,4.511093720793724e-09,60.0,0.9594971537590028,-0.0,-4.320146558218816e-20,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-1.6629891907982142e-11,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-1.7512095940031003e-11,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.2934380996809658e-11,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-1.7512085531690147e-11,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-8.306971083227309e-11,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,1.8085155595315427e-10,-2.220601162158779e-16,-1.8085133390854927e-10,4.097406025582728e-10,0.0,0.0,0.0,1.0040821507573128e-09,60.0,0.8889117240905762,-0.0,-2.140718181738269e-21,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-1.6629891907982142e-11,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-1.7512095940031003e-11,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.2934380996809658e-11,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-1.7512085531690147e-11,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-8.306971083227309e-11,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,1.8085155595315427e-10,-2.220601162158779e-16,-1.8085133390854927e-10,4.097406025582728e-10,0.0,0.0,0.0,1.0040821507573128e-09,60.0,0.8889117240905762,-0.0,-2.140718181738269e-21,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-9.46624636316562e-12,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-9.968423655970504e-12,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-7.362647817810153e-12,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-9.968418451800076e-12,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-4.7285834969823526e-11,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,1.0274477796334835e-10,-1.2495252690372107e-16,-1.0274465306325807e-10,2.3254984049536623e-10,0.0,0.0,0.0,5.67524693906307e-10,60.0,0.857632040977478,-0.0,-6.9364334923336935e-22,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-5.372734375452826e-12,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-5.657754213045374e-12,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-4.178800101090063e-12,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-5.657750743598422e-12,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-2.6837906896837183e-11,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,5.843603378963279e-11,-1.0262621410431051e-16,-5.843593664511815e-11,1.3359899297959998e-10,0.0,0.0,0.0,3.346940502524376e-10,60.0,0.8279858231544495,-0.0,-2.234453688966054e-22,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.0467559938563973e-12,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.155334938303e-12,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.591923749939828e-12,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-2.155333637260393e-12,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.0223964036493172e-11,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.667148016859521e-11,-1.9865774731865426e-17,-1.6671461086636974e-11,4.2348128476144e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.7717018723487854,-0.0,-3.242744648454322e-23,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.0467559938563973e-12,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.155334938303e-12,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.591923749939828e-12,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-2.155333637260393e-12,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.0223964036493172e-11,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.667148016859521e-11,-1.9865774731865426e-17,-1.6671461086636974e-11,4.2348128476144e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.7717018723487854,-0.0,-3.242744648454322e-23,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-7.67533497696149e-13,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-8.08250601863625e-13,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-5.969714197799625e-13,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-8.082501139726472e-13,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-3.8339865136849386e-12,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,9.038905041114376e-12,-8.17611042764463e-18,-9.038897234858734e-12,1.924832862543191e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.7209310531616211,-0.0,-4.560109464673664e-24,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-7.67533497696149e-13,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-8.08250601863625e-13,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-5.969714197799625e-13,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-8.082501139726472e-13,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-3.8339865136849386e-12,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,9.038905041114376e-12,-8.17611042764463e-18,-9.038897234858734e-12,1.924832862543191e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.7209310531616211,-0.0,-4.560109464673664e-24,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-5.116889984640993e-13,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-5.388337345757499e-13,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-3.97980937484957e-13,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-5.388334093150988e-13,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-2.555991009123293e-12,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,3.783550295982652e-12,-2.23822996919906e-18,-3.783548127578307e-12,8.892889896694456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.674834668636322,-0.0,-2.0267154052839512e-24,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-5.116889984640993e-13,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-5.388337345757499e-13,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-3.97980937484957e-13,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-5.388334093150988e-13,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-2.555991009123293e-12,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,3.783550295982652e-12,-2.23822996919906e-18,-3.783548127578307e-12,8.892889896694456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.674834668636322,-0.0,-2.0267154052839512e-24,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,0.0,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,3.8948644656700004e-12,-1.0014058392647388e-18,-3.894863598308263e-12,5.529936317888451e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6344322562217712,-0.0,-8.561933617024632e-43,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,0.0,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,3.8948644656700004e-12,-1.0014058392647388e-18,-3.894863598308263e-12,5.529936317888451e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6327488422393799,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,0.0,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583271425529408e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.6134305000305176,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,0.0,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583272459505174e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.594878613948822,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-2.6941670465754933e-13,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4718048828299413e-12,3.6996467669337535e-18,1.4718011965425548e-12,-1.4625482899419118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5592166781425476,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-2.6941670465754933e-13,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4718048828299413e-12,3.6996467669337535e-18,1.4718011965425548e-12,-1.4625482899419118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5592166781425476,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-2.6941670465754933e-13,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4718048828299413e-12,3.699646353343447e-18,1.4718011965425548e-12,-1.4625482899419118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.52625972032547,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-2.6941670465754933e-13,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4718048828299413e-12,3.699646353343447e-18,1.4718011965425548e-12,-1.4625482899419118e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.52625972032547,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-2.6941670465754933e-13,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.1837012489981924e-12,1.0399138885136496e-18,-1.1837023332003649e-12,2.87443246288488e-12,0.0,0.0,0.0,0.0,60.0,0.4957069754600525,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,-2.6941670465754933e-13,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.1837012489981924e-12,1.0399138885136496e-18,-1.1837023332003649e-12,2.87443246288488e-12,0.0,0.0,0.0,0.0,60.0,0.4957069754600525,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,2.6941670465754933e-13,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.276740603387385e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,0.4673095941543579,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,2.6941670465754933e-13,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.276740603387385e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,0.4673095941543579,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,0.0,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.127310906237858e-12,6.35938192010054e-18,4.127304401024823e-12,-5.7995292596091375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.454067587852478,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,0.0,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.127310906237858e-12,6.359381092919929e-18,4.127304401024823e-12,-5.7995292596091375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4412839412689209,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,0.0,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002685546875,294.2287902832031,285.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767437053146826e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.416556179523468,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
