time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887740,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002380371094,294.2287902832031,285.705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583279697335534e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0491006933152675,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002380371094,294.2287902832031,285.705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583279697335534e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0491006933152675,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002380371094,294.2287902832031,285.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583273493480951e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0460551530122756,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002380371094,294.2287902832031,285.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583273493480951e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0460551530122756,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002380371094,294.2287902832031,285.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583274527456705e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0431233718991279,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002380371094,294.2287902832031,285.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583274527456705e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0431233718991279,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002380371094,294.2287902832031,285.7060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583274527456705e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0419315807521343,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002380371094,294.2287902832031,285.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.31806105494881e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,0.0406083837151527,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002380371094,294.2287902832031,285.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583289003117425e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0380466245114803,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002380371094,294.2287902832031,285.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583289003117425e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0380466245114803,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002380371094,294.2287902832031,285.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.658329003709319e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0356543473899364,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1499938964844,292.3597717285156,294.9002380371094,294.2287902832031,285.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.658329003709319e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0356543473899364,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1449279785156,292.3571472167969,294.9002380371094,294.2287902832031,285.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.658329003709319e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0334098115563392,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.1449279785156,292.3571472167969,294.9002380371094,294.2287902832031,285.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.658329003709319e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0334098115563392,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.13018798828125,292.3495483398437,294.9002380371094,294.2287902832031,285.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583289003117425e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.031286634504795,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,293.13018798828125,292.3495483398437,294.9002380371094,294.2287902832031,285.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583289003117425e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.031286634504795,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-5.116889984640993e-13,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-5.388337345757499e-13,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-3.97980937484957e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-5.388334093150988e-13,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-2.555991009123293e-12,285.8226928710937,294.1499938964844,293.119384765625,292.3439636230469,294.9002380371094,294.2287902832031,285.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1280440557343008e-12,4.2150277997407225e-19,-1.1280444894151698e-12,4.555909035447448e-12,0.0,0.0,0.0,0.0,60.0,0.0302769094705581,-0.0,-2.0267154052839512e-24,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,293.1063842773437,292.3372802734375,294.9002380371094,294.2287902832031,285.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,1.1837012489981924e-12,1.039915749670028e-18,-1.1837023332003649e-12,2.87443246288488e-12,0.0,0.0,0.0,0.0,60.0,0.0292998440563678,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,293.07421875,292.3206787109375,294.9002380371094,294.2287902832031,285.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4718048828299413e-12,3.699648421294978e-18,1.4718011965425548e-12,-1.462548398362129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.027438934892416,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,293.07421875,292.3206787109375,294.9002380371094,294.2287902832031,285.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4718048828299413e-12,3.699648421294978e-18,1.4718011965425548e-12,-1.462548398362129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.027438934892416,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,293.0343322753906,292.3000183105469,294.9002380371094,294.2287902832031,285.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4718048828299413e-12,3.699648834885284e-18,1.4718011965425548e-12,-1.462548398362129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0256969705224037,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,293.0343322753906,292.3000183105469,294.9002380371094,294.2287902832031,285.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4718048828299413e-12,3.699648834885284e-18,1.4718011965425548e-12,-1.462548398362129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0256969705224037,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.9873962402344,292.2756652832031,294.9002380371094,294.2287902832031,285.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,3.950521767354109e-12,-3.829908016172518e-19,-3.95052133367324e-12,3.848459745325883e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0240544080734252,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.9873962402344,292.2756652832031,294.9002380371094,294.2287902832031,285.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,3.950521767354109e-12,-3.829908016172518e-19,-3.95052133367324e-12,3.848459745325883e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0240544080734252,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.9340515136719,292.2479248046875,294.9002380371094,294.2287902832031,285.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.1837012489981924e-12,1.0399158530676045e-18,-1.1837023332003649e-12,2.87443246288488e-12,0.0,0.0,0.0,0.0,60.0,0.0225167106837034,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.9340515136719,292.2479248046875,294.9002380371094,294.2287902832031,285.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.1837012489981924e-12,1.0399158530676045e-18,-1.1837023332003649e-12,2.87443246288488e-12,0.0,0.0,0.0,0.0,60.0,0.0225167106837034,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,5.116889984640993e-13,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,5.388337345757499e-13,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,3.97980937484957e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,5.388334093150988e-13,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,2.555991009123293e-12,285.8226928710937,294.1499938964844,292.9051513671875,292.2328796386719,294.9002380371094,294.2287902832031,285.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,4.006179069038218e-12,2.3542201298233896e-19,-4.006179069038218e-12,2.166983172763315e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0217870827764272,-0.0,-2.0267154052839512e-24,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.8749389648437,292.21710205078125,294.9002380371094,294.2287902832031,285.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4718048828299413e-12,3.699648421294978e-18,1.4718011965425548e-12,-1.462548398362129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0210811272263526,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.81072998046875,292.1835021972656,294.9002380371094,294.2287902832031,285.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.950521767354109e-12,-3.829910342617991e-19,-3.95052133367324e-12,3.848459745325883e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0197336878627538,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.81072998046875,292.1835021972656,294.9002380371094,294.2287902832031,285.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.950521767354109e-12,-3.829910342617991e-19,-3.95052133367324e-12,3.848459745325883e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0197336878627538,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.7420959472656,292.1474304199219,294.9002380371094,294.2287902832031,285.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1829682079219666e-12,5.74096804567579e-18,4.18296257007067e-12,-4.118052253365701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0184726137667894,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.7420959472656,292.1474304199219,294.9002380371094,294.2287902832031,285.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1829682079219666e-12,5.74096804567579e-18,4.18296257007067e-12,-4.118052253365701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0184726137667894,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,292.6697082519531,292.1092834472656,294.9002380371094,294.2287902832031,285.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.65832869351659e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.017292445525527,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,292.6697082519531,292.1092834472656,294.9002380371094,294.2287902832031,285.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.65832869351659e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.017292445525527,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.5941772460937,292.0693054199219,294.9002380371094,294.2287902832031,285.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1829682079219666e-12,5.74096804567579e-18,4.18296257007067e-12,-4.118052253365701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0161880552768707,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.5941772460937,292.0693054199219,294.9002380371094,294.2287902832031,285.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1829682079219666e-12,5.74096804567579e-18,4.18296257007067e-12,-4.118052253365701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0161880552768707,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,292.5554504394531,292.0487365722656,294.9002380371094,294.2287902832031,285.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.127310906237858e-12,6.359381092919929e-18,4.127304401024823e-12,-5.7995292596091375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0156642291694879,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.51617431640625,292.0278625488281,294.9002380371094,294.2287902832031,285.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,1.1837012489981924e-12,1.0399156462724513e-18,-1.1837023332003649e-12,2.87443246288488e-12,0.0,0.0,0.0,0.0,60.0,0.0151562932878732,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,292.4363708496094,291.9852905273437,294.9002380371094,294.2287902832031,285.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.65832869351659e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0141885075718164,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,292.4363708496094,291.9852905273437,294.9002380371094,294.2287902832031,285.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.65832869351659e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0141885075718164,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,292.3554382324219,291.94195556640625,294.9002380371094,294.2287902832031,285.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.65832869351659e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0132807455956935,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
