time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890200,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,292.3554382324219,291.94195556640625,294.9002380371094,294.2287902832031,285.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.65832869351659e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0132807455956935,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.27398681640625,291.8981628417969,294.9002380371094,294.2287902832031,285.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4718048828299413e-12,3.699648421294978e-18,1.4718011965425548e-12,-1.462548398362129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0124281961470842,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.27398681640625,291.8981628417969,294.9002380371094,294.2287902832031,285.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4718048828299413e-12,3.699648421294978e-18,1.4718011965425548e-12,-1.462548398362129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0124281961470842,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,292.1927185058594,291.85430908203125,294.9002380371094,294.2287902832031,285.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.65832869351659e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0116359032690525,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,292.1927185058594,291.85430908203125,294.9002380371094,294.2287902832031,285.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.65832869351659e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0116359032690525,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.15234375,291.8324584960937,294.9002380371094,294.2287902832031,285.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.276741844158304e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,0.0112731484696269,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.1122741699219,291.81072998046875,294.9002380371094,294.2287902832031,285.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.276741844158304e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,0.0109272859990596,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,5.116889984640993e-13,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,5.388337345757499e-13,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,3.97980937484957e-13,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,5.388334093150988e-13,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,2.555991009123293e-12,285.8226928710937,294.1499938964844,292.0332946777344,291.767822265625,294.9002380371094,294.2287902832031,285.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,4.006179069038218e-12,2.35422193928098e-19,-4.006179069038218e-12,2.166983172763315e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0102734826505184,-0.0,-2.0267154052839512e-24,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,5.116889984640993e-13,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,5.388337345757499e-13,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,3.97980937484957e-13,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,5.388334093150988e-13,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,2.555991009123293e-12,285.8226928710937,294.1499938964844,292.0332946777344,291.767822265625,294.9002380371094,294.2287902832031,285.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,4.006179069038218e-12,2.35422193928098e-19,-4.006179069038218e-12,2.166983172763315e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0102734826505184,-0.0,-2.0267154052839512e-24,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.9564514160156,291.7259521484375,294.9002380371094,294.2287902832031,285.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.127310906237858e-12,6.359380679329622e-18,4.127304401024823e-12,-5.7995292596091375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0097519215196371,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.9564514160156,291.7259521484375,294.9002380371094,294.2287902832031,285.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.127310906237858e-12,6.359380679329622e-18,4.127304401024823e-12,-5.7995292596091375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0097519215196371,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.88238525390625,291.6854858398437,294.9002380371094,294.2287902832031,285.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.276742257748611e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,0.0092354286462068,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.88238525390625,291.6854858398437,294.9002380371094,294.2287902832031,285.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.276742257748611e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,0.0092354286462068,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.8117980957031,291.6468505859375,294.9002380371094,294.2287902832031,285.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583296240947785e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0086662350222468,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.8117980957031,291.6468505859375,294.9002380371094,294.2287902832031,285.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583296240947785e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0086662350222468,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.7779846191406,291.6282958984375,294.9002380371094,294.2287902832031,285.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1829682079219666e-12,5.740969286446709e-18,4.18296257007067e-12,-4.118052253365701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.008404535241425,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.74530029296875,291.6103820800781,294.9002380371094,294.2287902832031,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583299342875082e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0081500094383955,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.6835632324219,291.5765075683594,294.9002380371094,294.2287902832031,285.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767430849292232e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,0.0076672215946018,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.6835632324219,291.5765075683594,294.9002380371094,294.2287902832031,285.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767430849292232e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,0.0076672215946018,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.62725830078125,291.5456237792969,294.9002380371094,294.2287902832031,285.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583302444802381e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0072020846419036,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.62725830078125,291.5456237792969,294.9002380371094,294.2287902832031,285.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583302444802381e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0072020846419036,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.5770263671875,291.5180969238281,294.9002380371094,294.2287902832031,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.318063122900341e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,0.006777555681765,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.5770263671875,291.5180969238281,294.9002380371094,294.2287902832031,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.318063122900341e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,0.006777555681765,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.53350830078125,291.4944152832031,294.9002380371094,294.2287902832031,285.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,3.950521767354109e-12,-3.829896900933037e-19,-3.95052133367324e-12,3.848459745325883e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0063712419942021,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.53350830078125,291.4944152832031,294.9002380371094,294.2287902832031,285.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,3.950521767354109e-12,-3.829896900933037e-19,-3.95052133367324e-12,3.848459745325883e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0063712419942021,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.5144958496094,291.4841003417969,294.9002380371094,294.2287902832031,285.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583299342875082e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0061929826624691,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.4974060058594,291.4748840332031,294.9002380371094,294.2287902832031,285.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.1829682079219666e-12,5.7409697000370164e-18,4.18296257007067e-12,-4.118052253365701e-12,0.0,0.0,0.0,0.0,60.0,0.0059956731274724,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.4693603515625,291.4599609375,294.9002380371094,294.2287902832031,285.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583301410826613e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0056293155066668,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.4693603515625,291.4599609375,294.9002380371094,294.2287902832031,285.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583301410826613e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0056293155066668,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.45001220703125,291.45001220703125,294.9002380371094,294.2287902832031,285.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583302444802381e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0052934624254703,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.45001220703125,291.45001220703125,294.9002380371094,294.2287902832031,285.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583302444802381e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0052934624254703,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.4359130859375,291.4359130859375,294.9002380371094,294.2287902832031,285.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.318063122900341e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,0.0050257528200745,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.4359130859375,291.4359130859375,294.9002380371094,294.2287902832031,285.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.318063122900341e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,0.0050257528200745,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.4231872558594,291.4231872558594,294.9002380371094,294.2287902832031,285.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767441189049885e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,0.0047360169701278,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.4231872558594,291.4231872558594,294.9002380371094,294.2287902832031,285.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767441189049885e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,0.0047360169701278,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.4173278808594,291.4173278808594,294.9002380371094,294.2287902832031,285.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.3180639500809536e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,0.0045938924886286,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.4117736816406,291.4117736816406,294.9002380371094,294.2287902832031,285.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767445324952948e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,0.0044622896239161,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.40167236328125,291.40167236328125,294.9002380371094,294.2287902832031,285.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583315886487333e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.004193156491965,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.40167236328125,291.40167236328125,294.9002380371094,294.2287902832031,285.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583315886487333e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.004193156491965,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.39276123046875,291.39276123046875,294.9002380371094,294.2287902832031,285.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583315886487333e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0039553656242787,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.39276123046875,291.39276123046875,294.9002380371094,294.2287902832031,285.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583315886487333e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0039553656242787,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
