time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892660,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.38507080078125,291.38507080078125,294.9002380371094,294.2287902832031,285.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583316920463099e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0037302218843251,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.38507080078125,291.38507080078125,294.9002380371094,294.2287902832031,285.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583316920463099e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0037302218843251,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3785400390625,291.3785400390625,294.9002380371094,294.2287902832031,285.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583316920463099e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0035174177028238,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3785400390625,291.3785400390625,294.9002380371094,294.2287902832031,285.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583316920463099e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0035174177028238,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.37567138671875,291.37567138671875,294.9002380371094,294.2287902832031,285.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583317954438865e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0034111216664314,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.37310791015625,291.37310791015625,294.9002380371094,294.2287902832031,285.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583321056366165e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0033066486939787,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3687438964844,291.3687438964844,294.9002380371094,294.2287902832031,285.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583321056366165e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0031202882528305,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3687438964844,291.3687438964844,294.9002380371094,294.2287902832031,285.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583321056366165e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0031202882528305,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.36541748046875,291.36541748046875,294.9002380371094,294.2287902832031,285.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.658331898841463e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0029441867955029,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.36541748046875,291.36541748046875,294.9002380371094,294.2287902832031,285.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.658331898841463e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0029441867955029,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3630676269531,291.3630676269531,294.9002380371094,294.2287902832031,285.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.658331898841463e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0027777785435318,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3630676269531,291.3630676269531,294.9002380371094,294.2287902832031,285.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.658331898841463e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0027777785435318,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.3616638183594,291.3616638183594,294.9002380371094,294.2287902832031,285.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,3.950521767354109e-12,-3.829877772381372e-19,-3.95052133367324e-12,3.848459745325883e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026207163464277,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.3616638183594,291.3616638183594,294.9002380371094,294.2287902832031,285.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,3.950521767354109e-12,-3.829877772381372e-19,-3.95052133367324e-12,3.848459745325883e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026207163464277,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3612976074219,291.3612976074219,294.9002380371094,294.2287902832031,285.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583317954438865e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0025589591823518,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.36114501953125,291.36114501953125,294.9002380371094,294.2287902832031,285.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,3.950521767354109e-12,-3.829878547863196e-19,-3.95052133367324e-12,3.848459745325883e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0024787229485809,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.36151123046875,291.36151123046875,294.9002380371094,294.2287902832031,285.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.658331898841463e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0023513408377766,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.36151123046875,291.36151123046875,294.9002380371094,294.2287902832031,285.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.658331898841463e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0023513408377766,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3627014160156,291.3627014160156,294.9002380371094,294.2287902832031,285.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.658331898841463e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0022139567881822,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3627014160156,291.3627014160156,294.9002380371094,294.2287902832031,285.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.658331898841463e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0022139567881822,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3646545410156,291.3646545410156,294.9002380371094,294.2287902832031,285.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583317954438865e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0020865113474428,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3646545410156,291.3646545410156,294.9002380371094,294.2287902832031,285.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583317954438865e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0020865113474428,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3673400878906,291.3673400878906,294.9002380371094,294.2287902832031,285.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583317954438865e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0019676752854138,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3673400878906,291.3673400878906,294.9002380371094,294.2287902832031,285.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583317954438865e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0019676752854138,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.3689270019531,291.3689270019531,294.9002380371094,294.2287902832031,285.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1837012489981924e-12,1.0399191617900549e-18,-1.1837023332003649e-12,2.87443246288488e-12,0.0,0.0,0.0,0.0,60.0,0.0019060762133449,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.3706970214844,291.3706970214844,294.9002380371094,294.2287902832031,285.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1837012489981924e-12,1.0399187481997484e-18,-1.1837023332003649e-12,2.87443246288488e-12,0.0,0.0,0.0,0.0,60.0,0.0018468451453372,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3747253417969,291.3747253417969,294.9002380371094,294.2287902832031,285.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583317954438865e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0017333284486085,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3747253417969,291.3747253417969,294.9002380371094,294.2287902832031,285.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583317954438865e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0017333284486085,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3793640136719,291.3793640136719,294.9002380371094,294.2287902832031,285.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583315886487333e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0016415718710049,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3793640136719,291.3793640136719,294.9002380371094,294.2287902832031,285.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583315886487333e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0016415718710049,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.38458251953125,291.38458251953125,294.9002380371094,294.2287902832031,285.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767443257001417e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,0.001554082846269,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.38458251953125,291.38458251953125,294.9002380371094,294.2287902832031,285.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767443257001417e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,0.001554082846269,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.3902893066406,291.3902893066406,294.9002380371094,294.2287902832031,285.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,3.950521767354109e-12,-3.829879840332903e-19,-3.95052133367324e-12,3.848459745325883e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0014587264740839,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.3902893066406,291.3902893066406,294.9002380371094,294.2287902832031,285.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,3.950521767354109e-12,-3.829879840332903e-19,-3.95052133367324e-12,3.848459745325883e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0014587264740839,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3933410644531,291.3933410644531,294.9002380371094,294.2287902832031,285.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.658331898841463e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0014340619090944,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3965148925781,291.3965148925781,294.9002380371094,294.2287902832031,285.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583325192269224e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.0013890460832044,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.4031677246094,291.4031677246094,294.9002380371094,294.2287902832031,285.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767457732662136e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,0.0013152649626135,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.4031677246094,291.4031677246094,294.9002380371094,294.2287902832031,285.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767457732662136e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,0.0013152649626135,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.41021728515625,291.41021728515625,294.9002380371094,294.2287902832031,285.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.1837012489981924e-12,1.0399196787779377e-18,-1.1837023332003649e-12,2.87443246288488e-12,0.0,0.0,0.0,0.0,60.0,0.0012344333808869,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.41021728515625,291.41021728515625,294.9002380371094,294.2287902832031,285.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.1837012489981924e-12,1.0399196787779377e-18,-1.1837023332003649e-12,2.87443246288488e-12,0.0,0.0,0.0,0.0,60.0,0.0012344333808869,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.4176330566406,291.4176330566406,294.9002380371094,294.2287902832031,285.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583330362148053e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,0.001163808745332,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
