time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897580,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.7869873046875,291.5987243652344,294.9002380371094,294.2287902832031,285.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,1.1837012489981924e-12,1.039928674367099e-18,-1.1837023332003649e-12,2.87443246288488e-12,0.0,0.0,0.0,0.0,60.0,6.389699410647154e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.7869873046875,291.5987243652344,294.9002380371094,294.2287902832031,285.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,1.1837012489981924e-12,1.039928674367099e-18,-1.1837023332003649e-12,2.87443246288488e-12,0.0,0.0,0.0,0.0,60.0,6.389699410647154e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.79937744140625,291.6044921875,294.9002380371094,294.2287902832031,285.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,3.8948644656700004e-12,-1.0013935349531273e-18,-3.894863598308263e-12,5.529936317888451e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.6717115512583405e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.8117370605469,291.6102600097656,294.9002380371094,294.2287902832031,285.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1837012489981924e-12,1.0399256758373785e-18,-1.1837023332003649e-12,2.87443246288488e-12,0.0,0.0,0.0,0.0,60.0,5.381736627896316e-05,-0.0,-5.066784075867286e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.83624267578125,291.6216735839844,294.9002380371094,294.2287902832031,285.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583388264790933e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,1.662693830439821e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.83624267578125,291.6216735839844,294.9002380371094,294.2287902832031,285.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583388264790933e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,1.662693830439821e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.8603210449219,291.6329345703125,294.9002380371094,294.2287902832031,285.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583383094912105e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,2.148504790966399e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.8603210449219,291.6329345703125,294.9002380371094,294.2287902832031,285.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583383094912105e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,2.148504790966399e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.88385009765625,291.6439819335937,294.9002380371094,294.2287902832031,285.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583383094912105e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,2.2671252736472525e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.88385009765625,291.6439819335937,294.9002380371094,294.2287902832031,285.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583383094912105e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,2.2671252736472525e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.90673828125,291.6547241210937,294.9002380371094,294.2287902832031,285.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583384128887869e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,2.307587601535488e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.90673828125,291.6547241210937,294.9002380371094,294.2287902832031,285.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583384128887869e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,2.307587601535488e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.9178771972656,291.6600036621094,294.9002380371094,294.2287902832031,285.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,3.950521767354109e-12,-3.829811856426309e-19,-3.95052133367324e-12,3.848459745325883e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.981857167265844e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.9288024902344,291.6651611328125,294.9002380371094,294.2287902832031,285.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.3180713947064666e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,2.751991087279748e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,5.116889984640993e-13,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,5.388337345757499e-13,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,3.97980937484957e-13,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,5.388334093150988e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,2.555991009123293e-12,285.8226928710937,294.1499938964844,291.949951171875,291.6751708984375,294.9002380371094,294.2287902832031,285.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,4.006179069038218e-12,2.35432921426667e-19,-4.006179069038218e-12,2.166983172763315e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4683626179466955e-05,-0.0,-2.0267154052839512e-24,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,5.116889984640993e-13,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,5.388337345757499e-13,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,3.97980937484957e-13,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,5.388334093150988e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,2.555991009123293e-12,285.8226928710937,294.1499938964844,291.949951171875,291.6751708984375,294.9002380371094,294.2287902832031,285.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,4.006179069038218e-12,2.35432921426667e-19,-4.006179069038218e-12,2.166983172763315e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4683626179466955e-05,-0.0,-2.0267154052839512e-24,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.97003173828125,291.6847229003906,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.127310906237858e-12,6.359392259858197e-18,4.127304401024823e-12,-5.7995292596091375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.726399856735952e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.97003173828125,291.6847229003906,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.127310906237858e-12,6.359392259858197e-18,4.127304401024823e-12,-5.7995292596091375e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.726399856735952e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.9889221191406,291.6937255859375,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.1829682079219666e-12,5.740979212614059e-18,4.18296257007067e-12,-4.118052253365701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.754966746782884e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.9889221191406,291.6937255859375,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.1829682079219666e-12,5.740979212614059e-18,4.18296257007067e-12,-4.118052253365701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.754966746782884e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,292.0065002441406,291.7021789550781,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583398604548588e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,2.5613333491492085e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,292.0065002441406,291.7021789550781,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583398604548588e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,2.5613333491492085e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,292.0147705078125,291.7061462402344,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583400672500131e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,2.145284815924242e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,292.02264404296875,291.7099609375,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583401706475893e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,1.7879043298307806e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.03717041015625,291.7170715332031,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767536314820333e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,6.77238313073758e-06,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.03717041015625,291.7170715332031,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767536314820333e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,6.77238313073758e-06,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.04998779296875,291.723388671875,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767536314820333e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,5.165454240341205e-06,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.04998779296875,291.723388671875,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767536314820333e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,5.165454240341205e-06,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.05322265625,291.7225036621094,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.1837012489981924e-12,1.0399276403913333e-18,-1.1837023332003649e-12,2.87443246288488e-12,0.0,0.0,0.0,0.0,60.0,1.924224989124923e-06,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,292.05322265625,291.7225036621094,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.1837012489981924e-12,1.0399276403913333e-18,-1.1837023332003649e-12,2.87443246288488e-12,0.0,0.0,0.0,0.0,60.0,1.924224989124923e-06,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,292.0399475097656,291.7087097167969,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583408944306245e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,9.062543995241868e-07,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,292.0399475097656,291.7087097167969,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583408944306245e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,9.062543995241868e-07,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,292.0275573730469,291.6972961425781,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583408944306245e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,7.020864245532721e-07,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,292.0115051269531,291.6830444335937,294.9002380371094,294.2287902832031,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583412046233542e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,5.485391625370539e-07,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.9691772460937,291.6465759277344,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.276754251867493e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,5.325764504959807e-06,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.9691772460937,291.6465759277344,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.276754251867493e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,5.325764504959807e-06,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.9143371582031,291.6003112792969,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.3180742898386105e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,2.6478987820155453e-06,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.9143371582031,291.6003112792969,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.3180742898386105e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,2.6478987820155453e-06,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.8482971191406,291.5452880859375,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583416182136605e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,5.700376277673058e-06,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.8482971191406,291.5452880859375,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583416182136605e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,5.700376277673058e-06,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.7723693847656,291.48260498046875,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583415148160841e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,7.984297553775832e-06,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
