time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900040,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.7723693847656,291.48260498046875,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583415148160841e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,7.984297553775832e-06,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.7311096191406,291.4486694335937,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583416182136605e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,5.989367309666704e-06,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.6878967285156,291.4132080078125,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.8948644656700004e-12,-1.001391156808866e-18,-3.894863598308263e-12,5.529936317888451e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.443123998498777e-06,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.59619140625,291.3382263183594,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767544586626454e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,2.8191961973789148e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.59619140625,291.3382263183594,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767544586626454e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,2.8191961973789148e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.4985656738281,291.25860595703125,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.950521767354109e-12,-3.8297821296230453e-19,-3.95052133367324e-12,3.848459745325883e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4889142221363729e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.4985656738281,291.25860595703125,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.950521767354109e-12,-3.8297821296230453e-19,-3.95052133367324e-12,3.848459745325883e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4889142221363729e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3963928222656,291.17547607421875,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583415148160841e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,1.973554572032299e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,291.3963928222656,291.17547607421875,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583415148160841e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,1.973554572032299e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.2909851074219,291.08984375,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.3180742898386105e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,1.6136511476361193e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.2909851074219,291.08984375,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.3180742898386105e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,1.6136511476361193e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.2374572753906,291.0464172363281,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.318075117019223e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,1.8091568563249893e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,5.116889984640993e-13,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,5.388337345757499e-13,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,3.97980937484957e-13,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,5.388334093150988e-13,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,2.555991009123293e-12,285.8226928710937,294.1499938964844,291.1836242675781,291.00274658203125,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,4.006179069038218e-12,2.3543685053457663e-19,-4.006179069038218e-12,2.166983172763315e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9816658095805902e-05,-0.0,-2.0267154052839512e-24,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.07568359375,290.915283203125,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1829682079219666e-12,5.740982934926817e-18,4.18296257007067e-12,-4.118052253365701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.718097650562413e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,-2.558444992320497e-13,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,-2.6941686728787495e-13,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,-1.989904687424785e-13,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,-2.6941670465754933e-13,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-1.2779955045616465e-12,285.8226928710937,294.1499938964844,291.07568359375,290.915283203125,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1829682079219666e-12,5.740982934926817e-18,4.18296257007067e-12,-4.118052253365701e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.718097650562413e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.9684753417969,290.8285217285156,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583434793700393e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,2.6954088752972893e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.9684753417969,290.8285217285156,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583434793700393e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,2.6954088752972893e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.86334228515625,290.7434997558594,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.658343169177309e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,2.3060232706484385e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.86334228515625,290.7434997558594,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.658343169177309e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,2.3060232706484385e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,290.7615661621094,290.6613464355469,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.318075944199836e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,1.720870022836607e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,290.7615661621094,290.6613464355469,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.318075944199836e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,1.720870022836607e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,290.7123718261719,290.62164306640625,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.318076771380448e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,1.7974227375816554e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,290.6645202636719,290.5830993652344,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.27675673340933e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,1.8275994079886004e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,290.573486328125,290.5098571777344,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.318076771380448e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,1.9078706827713177e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,290.573486328125,290.5098571777344,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.318076771380448e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,1.9078706827713177e-05,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.4898376464844,290.4427490234375,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583442031530753e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,1.3429247701424174e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.4898376464844,290.4427490234375,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583442031530753e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,1.3429247701424174e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.4148864746094,290.3828430175781,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583440997554993e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,1.0377020771557e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.4148864746094,290.3828430175781,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583440997554993e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,1.0377020771557e-05,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.34991455078125,290.3312683105469,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583439963579216e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,8.63430614117533e-06,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.34991455078125,290.3312683105469,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583439963579216e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,8.63430614117533e-06,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.3216247558594,290.3089294433594,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583439963579216e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,6.310807748377556e-06,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.2963256835937,290.2890930175781,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583439963579216e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,4.509479822445428e-06,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,290.25537109375,290.25537109375,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767571469996362e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,5.458407940750476e-06,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,290.25537109375,290.25537109375,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767571469996362e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,5.458407940750476e-06,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.2284240722656,290.2284240722656,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.658344409948228e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,3.069419335588464e-06,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.2284240722656,290.2284240722656,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.658344409948228e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,3.069419335588464e-06,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,290.216796875,290.216796875,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767573537947894e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,4.546597210719483e-06,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,290.216796875,290.216796875,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.2767573537947894e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,4.546597210719483e-06,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.2218017578125,290.2218017578125,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583447201409587e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,1.984979007829679e-06,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.2218017578125,290.2218017578125,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583447201409587e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,1.984979007829679e-06,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
