time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902500,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.2309875488281,290.2309875488281,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583448235385345e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,1.382813366035407e-06,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,290.24481201171875,290.24481201171875,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161476895660496e-12,4.3180775985610615e-18,1.4161433527573597e-12,-3.144024970924697e-12,0.0,0.0,0.0,0.0,60.0,9.35697755721776e-07,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.2870788574219,290.2870788574219,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583454439239945e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,8.712388989806641e-06,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0,285.8226928710937,294.1499938964844,290.2870788574219,290.2870788574219,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.239358442262084e-12,1.6583454439239945e-18,-1.23936017698556e-12,1.1929557819020942e-12,0.0,0.0,0.0,0.0,60.0,8.712388989806641e-06,-0.0,-0.0,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,290.3500061035156,290.3500061035156,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.276758387770555e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,7.068023933243239e-06,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,2.558444992320497e-13,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.6941686728787495e-13,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.989904687424785e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,2.6941670465754933e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.2779955045616465e-12,285.8226928710937,294.1499938964844,290.3500061035156,290.3500061035156,294.9002380371094,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2950156355259757e-12,2.276758387770555e-18,-1.295017912350538e-12,-4.885208990806911e-13,0.0,0.0,0.0,0.0,60.0,7.068023933243239e-06,-0.0,-5.066788513209878e-25,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,2.2942343136378444e-08,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,2.4159419353964043e-08,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,1.7844072885964124e-08,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,2.4159403366752485e-08,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,1.146016899156167e-07,285.8226318359375,294.1499938964844,290.4269714355469,290.416015625,294.9002685546875,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.444498363729508e-07,3.057493765546565e-13,2.444495521558565e-07,-5.593641390078119e-07,0.0,0.0,0.0,-1.3769167708233e-06,60.0,1.5283609172911383e-05,-0.0,-4.0743296967303815e-15,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,2.2942343136378444e-08,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,2.4159419353964043e-08,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,1.7844072885964124e-08,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,2.4159403366752485e-08,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,1.146016899156167e-07,285.8226318359375,294.1499938964844,290.4269714355469,290.416015625,294.9002685546875,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.444498363729508e-07,3.057493765546565e-13,2.444495521558565e-07,-5.593641390078119e-07,0.0,0.0,0.0,-1.3769167708233e-06,60.0,1.5283609172911383e-05,-0.0,-4.0743296967303815e-15,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,1.568853775779644e-07,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,1.6520803569619605e-07,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,1.220221577113989e-07,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,1.6520793622021301e-07,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,7.83674522608635e-07,285.8226318359375,294.1499938964844,290.51025390625,290.48712158203125,294.9002685546875,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.671903305577871e-06,2.091073625018481e-12,1.671901259214792e-06,-3.82555208489066e-06,0.0,0.0,0.0,-9.417315595783292e-06,60.0,0.0036588972434401,-0.0,-1.90522185701536e-13,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,1.568853775779644e-07,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,1.6520803569619605e-07,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,1.220221577113989e-07,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,1.6520793622021301e-07,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,7.83674522608635e-07,285.8226318359375,294.1499938964844,290.51025390625,290.48712158203125,294.9002685546875,294.2287902832031,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.671903305577871e-06,2.091073625018481e-12,1.671901259214792e-06,-3.82555208489066e-06,0.0,0.0,0.0,-9.417315595783292e-06,60.0,0.0036588972434401,-0.0,-1.90522185701536e-13,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,3.936254699965503e-07,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,4.145070136019058e-07,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,3.061535949200334e-07,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,4.145067578065209e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.9662395516206743e-06,285.8226318359375,294.1499938964844,290.5541381835937,290.52447509765625,294.9002685546875,294.2287902832031,285.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.196329882688588e-06,5.248020767956163e-12,4.196324425720377e-06,-9.600799785403067e-06,0.0,0.0,0.0,-2.363639941904694e-05,60.0,0.0099279899150133,-0.0,-1.1993527915601933e-12,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,6.451487593039928e-07,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,6.793734428356402e-07,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,5.01783119943866e-07,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,6.793729880882893e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,3.2226498660747893e-06,285.8226318359375,294.1499938964844,290.5994567871094,290.5629272460937,294.9002380371094,294.2287902832031,285.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.87736655891058e-06,8.601062570501306e-12,6.8773579187109135e-06,-1.573500230733771e-05,0.0,0.0,0.0,-3.873775131069124e-05,60.0,0.016571044921875,-0.0,-3.22181300735358e-12,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,2.055029881375958e-06,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,2.164047828046023e-06,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,1.598359062882082e-06,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,2.1640464638039703e-06,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,1.0265294804412406e-05,285.8228759765625,294.1499938964844,290.69415283203125,290.64306640625,294.8998718261719,294.228759765625,285.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1896341422689147e-05,2.7386919121408223e-11,2.189631413784809e-05,-5.0104416004614905e-05,0.0,0.0,0.0,-0.0001233358925674,60.0,0.0795480385422706,-0.0,-3.269015266815778e-11,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,2.055029881375958e-06,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,2.164047828046023e-06,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,1.598359062882082e-06,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,2.1640464638039703e-06,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,1.0265294804412406e-05,285.8228759765625,294.1499938964844,290.69415283203125,290.64306640625,294.8998718261719,294.228759765625,285.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1896341422689147e-05,2.7386919121408223e-11,2.189631413784809e-05,-5.0104416004614905e-05,0.0,0.0,0.0,-0.0001233358925674,60.0,0.0795480385422706,-0.0,-3.269015266815778e-11,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,4.820033154828707e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,5.075732588011306e-06,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,3.748920562429703e-06,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.974365234375,0.0,0.0,5.0757294047798496e-06,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,2.407705142104533e-05,285.82391357421875,294.1499938964844,290.7939453125,290.72711181640625,294.8981018066406,294.228515625,285.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.135768878972158e-05,6.423576948133558e-11,5.135762330610305e-05,-0.0001175193465314,0.0,0.0,0.0,-0.0002892832853831,60.0,0.2531451284885406,-0.0,-1.7983768640927875e-10,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,4.820033154828707e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,5.075732588011306e-06,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,3.748920562429703e-06,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.974365234375,0.0,0.0,5.0757294047798496e-06,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,2.407705142104533e-05,285.82391357421875,294.1499938964844,290.7939453125,290.72711181640625,294.8981018066406,294.228515625,285.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.135768878972158e-05,6.423576948133558e-11,5.135762330610305e-05,-0.0001175193465314,0.0,0.0,0.0,-0.0002892832853831,60.0,0.2531451284885406,-0.0,-1.7983768640927875e-10,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,8.662675099913031e-06,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,9.122223673330154e-06,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836730957031,0.0,0.0,6.737646344845416e-06,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,9.122218216361944e-06,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97076416015625,0.0,0.0,4.327182978158817e-05,285.825927734375,294.1499938964844,290.8984375,290.8146667480469,294.8944702148437,294.2275695800781,285.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.230152500094846e-05,1.1544631917104198e-10,9.230141586158425e-05,-0.0002112089714501,0.0,0.0,0.0,-0.0005199083243496,60.0,0.5421565771102905,-0.0,-5.808775682680787e-10,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,8.662675099913031e-06,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,9.122223673330154e-06,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836730957031,0.0,0.0,6.737646344845416e-06,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,9.122218216361944e-06,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97076416015625,0.0,0.0,4.327182978158817e-05,285.825927734375,294.1499938964844,290.8984375,290.8146667480469,294.8944702148437,294.2275695800781,285.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.230152500094846e-05,1.1544631917104198e-10,9.230141586158425e-05,-0.0002112089714501,0.0,0.0,0.0,-0.0005199083243496,60.0,0.5421565771102905,-0.0,-5.808775682680787e-10,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,1.4592535080737434e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,1.5366658772109076e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,1.1349767191859428e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,1.536664967716206e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,7.289269706234336e-05,285.8297119140625,294.1499938964844,291.0072326660156,290.90533447265625,294.8854675292969,294.22283935546875,285.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554846385261,1.9447272958661443e-10,0.0001554844347992,-0.0003557877498678,0.0,0.0,0.0,-0.0008758009644225,60.0,0.9988386034965516,-0.0,-1.648322034419891e-09,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,1.4592535080737434e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,1.5366658772109076e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,1.1349767191859428e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,1.536664967716206e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,7.289269706234336e-05,285.8297119140625,294.1499938964844,291.0072326660156,290.90533447265625,294.8854675292969,294.22283935546875,285.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554846385261,1.9447272958661443e-10,0.0001554844347992,-0.0003557877498678,0.0,0.0,0.0,-0.0008758009644225,60.0,0.9988386034965516,-0.0,-1.648322034419891e-09,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,1.766432251315564e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,1.8601404008222744e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,1.3738939742324874e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,1.860139127529692e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,8.823690586723387e-05,285.8316955566406,294.1499938964844,291.0630798339844,290.95172119140625,294.8804016113281,294.2198791503906,285.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882148062577,2.3541005256255687e-10,0.0001882145734271,-0.0004306825867388,0.0,0.0,0.0,-0.0010601609246805,60.0,1.2374931573867798,-0.0,-2.415319499959878e-09,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,2.162387863791082e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,2.2771009753341787e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,1.681859794189222e-05,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,2.277099520142656e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,0.0001080156871466,285.8339538574219,294.1499938964844,291.119873046875,290.9987487792969,294.8748779296875,294.2168273925781,285.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304078807355,2.8818222808091315e-10,0.0002304075896972,-0.0005272285197861,0.0,0.0,0.0,-0.0012978223385289,60.0,1.5086970329284668,-0.0,-3.6194929275978885e-09,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,3.1464704079553485e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,3.3133881515823305e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,2.447258339088876e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,3.313386332592927e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,0.0001571726170368,285.838623046875,294.1499938964844,291.2359619140625,291.0944519042969,294.8582763671875,294.2019958496094,285.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003186796384397,4.027202460399337e-10,0.0003186792309861,-0.0007400791510008,0.0,0.0,0.0,-0.0017975673545151,60.0,2.16354775428772,-0.0,-7.663510714905897e-09,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,3.1464704079553485e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,3.3133881515823305e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,2.447258339088876e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,3.313386332592927e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,0.0001571726170368,285.838623046875,294.1499938964844,291.2359619140625,291.0944519042969,294.8582763671875,294.2019958496094,285.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003186796384397,4.027202460399337e-10,0.0003186792309861,-0.0007400791510008,0.0,0.0,0.0,-0.0017975673545151,60.0,2.16354775428772,-0.0,-7.663510714905897e-09,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,3.9383856346830726e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,4.147314393776469e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,3.063193798880093e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,4.147311847191304e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.0001967304124264,285.8399963378906,294.1499938964844,291.3551330566406,291.1921081542969,294.8349304199219,294.1796875,285.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240319831296,5.2926441007628e-10,0.0004240314592607,-0.0009674135362729,0.0,0.0,0.0,-0.0023877851199358,60.0,3.0007967948913574,-0.0,-1.2006514893414533e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,3.9383856346830726e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,4.147314393776469e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,3.063193798880093e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,4.147311847191304e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.0001967304124264,285.8399963378906,294.1499938964844,291.3551330566406,291.1921081542969,294.8349304199219,294.1796875,285.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240319831296,5.2926441007628e-10,0.0004240314592607,-0.0009674135362729,0.0,0.0,0.0,-0.0023877851199358,60.0,3.0007967948913574,-0.0,-1.2006514893414533e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,9.027581108966842e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,9.50648754951544e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,7.021462806733325e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,9.506482456345112e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01220703125,0.0,0.0,0.0004509461286943,285.8842468261719,294.1499938964844,291.4769287109375,291.2912902832031,294.7534484863281,294.1065979003906,285.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,0.0001092509846785,3.3673522303878656e-10,-0.0001092513266485,-0.0009945336496457,0.0,0.0,0.0,0.0003582748759072,60.0,3.956955909729004,-0.0,-6.30845633509125e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,9.027581108966842e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,9.50648754951544e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,7.021462806733325e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,9.506482456345112e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01220703125,0.0,0.0,0.0004509461286943,285.8842468261719,294.1499938964844,291.4769287109375,291.2912902832031,294.7534484863281,294.1065979003906,285.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,0.0001092509846785,3.3673522303878656e-10,-0.0001092513266485,-0.0009945336496457,0.0,0.0,0.0,0.0003582748759072,60.0,3.956955909729004,-0.0,-6.30845633509125e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,9.004867752082646e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,9.482569294050336e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,7.003796781646088e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,9.482564200880006e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0004498115449678,285.8553466796875,294.1499938964844,291.6009521484375,291.3916015625,294.6968688964844,294.0696716308594,285.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006720529636368,8.387209260440898e-10,0.0006720521487295,-0.0015329580055549,0.0,0.0,0.0,-0.0037961879279464,60.0,5.439810752868652,-0.0,-6.276751207678899e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,9.004867752082646e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,9.482569294050336e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,7.003796781646088e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,9.482564200880006e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0004498115449678,285.8553466796875,294.1499938964844,291.6009521484375,291.3916015625,294.6968688964844,294.0696716308594,285.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006720529636368,8.387209260440898e-10,0.0006720521487295,-0.0015329580055549,0.0,0.0,0.0,-0.0037961879279464,60.0,5.439810752868652,-0.0,-6.276751207678899e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,9.00618324521929e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,9.483954636380076e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,7.004819781286642e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,9.483949543209746e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.0004498772614169,285.85577392578125,294.1499938964844,291.6636962890625,291.4420471191406,294.6670837402344,294.0476379394531,285.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007822930347174,9.653754462490838e-10,0.0007822920451872,-0.0017556938109919,0.0,0.0,0.0,-0.0044076554477214,60.0,5.912365436553955,-0.0,-6.27858440793716e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,9.014124952955171e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,9.49231762206182e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,7.010996341705322e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,9.492311801295727e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,0.0004502739757299,285.8876342773437,294.1499938964844,291.726806640625,291.4926452636719,294.6480712890625,294.0201110839844,285.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007721472647972,1.0532826832942987e-09,0.0007721462170593,-0.0019969483837485,0.0,0.0,0.0,-0.0043964581564068,60.0,5.954561233520508,-0.0,-6.289658927016717e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,9.028495696838944e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,9.50745088630356e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,7.022173667792231e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,9.507445065537468e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0004509918217081,285.8846740722656,294.1499938964844,291.8540954589844,291.5940246582031,294.6033630371094,293.9558410644531,285.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009137442102655,1.3725842684664256e-09,0.0009137428132817,-0.0026947953738272,0.0,0.0,0.0,-0.0052527692168951,60.0,7.401322364807129,-0.0,-6.309726074960055e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,9.028495696838944e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,9.50745088630356e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,7.022173667792231e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,9.507445065537468e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0004509918217081,285.8846740722656,294.1499938964844,291.8540954589844,291.5940246582031,294.6033630371094,293.9558410644531,285.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009137442102655,1.3725842684664256e-09,0.0009137428132817,-0.0026947953738272,0.0,0.0,0.0,-0.0052527692168951,60.0,7.401322364807129,-0.0,-6.309726074960055e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,9.058695286512376e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,9.53925191424787e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,7.045661914162338e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,9.53924609348178e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0004525003314483,285.8660583496094,294.1499938964844,291.9823913574219,291.69537353515625,294.5568542480469,293.8745422363281,285.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008723835926502,1.704143937075741e-09,0.0008723819046281,-0.0036078188568353,0.0,0.0,0.0,-0.0051949825137853,60.0,8.480107307434082,-0.0,-6.35200336773778e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,9.058695286512376e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,9.53925191424787e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,7.045661914162338e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,9.53924609348178e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0004525003314483,285.8660583496094,294.1499938964844,291.9823913574219,291.69537353515625,294.5568542480469,293.8745422363281,285.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008723835926502,1.704143937075741e-09,0.0008723819046281,-0.0036078188568353,0.0,0.0,0.0,-0.0051949825137853,60.0,8.480107307434082,-0.0,-6.35200336773778e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,9.105259232455865e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,9.588286047801375e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,7.081877993186936e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,9.588280227035284e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,0.0004548263095784,285.8792419433594,294.1499938964844,292.1112670898437,291.7962646484375,294.5184326171875,293.7685241699219,285.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006193195586092,2.025794865190278e-09,0.0006193175213411,-0.0047064810059964,0.0,0.0,0.0,-0.004068577196449,60.0,7.650201320648193,-0.0,-6.417469222697036e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,9.105259232455865e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,9.588286047801375e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,7.081877993186936e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,9.588280227035284e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,0.0004548263095784,285.8792419433594,294.1499938964844,292.1112670898437,291.7962646484375,294.5184326171875,293.7685241699219,285.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006193195586092,2.025794865190278e-09,0.0006193175213411,-0.0047064810059964,0.0,0.0,0.0,-0.004068577196449,60.0,7.650201320648193,-0.0,-6.417469222697036e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,9.122604387812316e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,9.60655088420026e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,7.095369073795155e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,9.60654579102993e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.0004556927306111,285.8746337890625,294.1499938964844,292.2403564453125,291.8963623046875,294.4776306152344,293.6402587890625,285.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012434066738933,2.865109482996786e-09,0.0012434038799256,-0.0062888958491384,0.0,0.0,0.0,-0.0075856144540011,60.0,8.13228988647461,-0.0,-6.441938893431144e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
