time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904840,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,9.122604387812316e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,9.60655088420026e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,7.095369073795155e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,9.60654579102993e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.0004556927306111,285.8746337890625,294.1499938964844,292.2403564453125,291.8963623046875,294.4776306152344,293.6402587890625,285.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012434066738933,2.865109482996786e-09,0.0012434038799256,-0.0062888958491384,0.0,0.0,0.0,-0.0075856144540011,60.0,8.13228988647461,-0.0,-6.441938893431144e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,9.156281885225326e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,9.642015356803312e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,7.121562521206215e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,9.642010263632984e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.000457375019323,285.8710021972656,294.1499938964844,292.3048400878906,291.9459533691406,294.45831298828125,293.5445251464844,285.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978332129307,3.0155806740594926e-09,0.0009783291025087,-0.0069495192728936,0.0,0.0,0.0,-0.0063213021494448,60.0,8.988337516784668,-0.0,-6.489588599833952e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,9.181084169540554e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,9.668133134255186e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,7.1408532676287e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,9.668128041084856e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,0.0004586139111779,285.867431640625,294.1499938964844,292.3692321777344,291.9952087402344,294.4407043457031,293.4778137207031,285.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782609995454,3.321849240123242e-09,0.0009782576235011,-0.0077547114342451,0.0,0.0,0.0,-0.0064596091397106,60.0,9.3308744430542,-0.0,-6.524791018591716e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,9.225201938534155e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,9.714590851217508e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,7.175166683737189e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,9.714585758047178e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,0.0004608176823239,285.8604431152344,294.1499938964844,292.4974670410156,292.09246826171875,294.40728759765625,293.34698486328125,285.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829569607973,3.87146892322221e-09,0.0009829531190916,-0.0091948229819536,0.0,0.0,0.0,-0.0067320577800273,60.0,9.80242156982422,-0.0,-6.587644918454316e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,9.225201938534155e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,9.714590851217508e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,7.175166683737189e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,9.714585758047178e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,0.0004608176823239,285.8604431152344,294.1499938964844,292.4974670410156,292.09246826171875,294.40728759765625,293.34698486328125,285.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829569607973,3.87146892322221e-09,0.0009829531190916,-0.0091948229819536,0.0,0.0,0.0,-0.0067320577800273,60.0,9.80242156982422,-0.0,-6.587644918454316e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,9.25769709283486e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,9.748809679877012e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,7.200440450105816e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,9.748804586706684e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,0.00046244089026,285.8536071777344,294.1499938964844,292.62469482421875,292.187744140625,294.3766784667969,293.2506103515625,285.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864246239885,4.2762957619402195e-09,0.0009864203166216,-0.010255504399538,0.0,0.0,0.0,-0.0069327754899859,60.0,10.135294914245604,-0.0,-6.634131466398685e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,9.25769709283486e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,9.748809679877012e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,7.200440450105816e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,9.748804586706684e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,0.00046244089026,285.8536071777344,294.1499938964844,292.62469482421875,292.187744140625,294.3766784667969,293.2506103515625,285.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864246239885,4.2762957619402195e-09,0.0009864203166216,-0.010255504399538,0.0,0.0,0.0,-0.0069327754899859,60.0,10.135294914245604,-0.0,-6.634131466398685e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,9.280080121243373e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,9.77238014456816e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,7.217849633889273e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,9.77237505139783e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0004635589721146,285.846923828125,294.1499938964844,292.7504577636719,292.2806701660156,294.3484191894531,293.17486572265625,285.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888049680739,4.555127830485617e-09,0.0009888004278764,-0.0109860561788082,0.0,0.0,0.0,-0.0070709832943975,60.0,10.409659385681152,-0.0,-6.66624657696957e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,9.280080121243373e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,9.77238014456816e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,7.217849633889273e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,9.77237505139783e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0004635589721146,285.846923828125,294.1499938964844,292.7504577636719,292.2806701660156,294.3484191894531,293.17486572265625,285.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888049680739,4.555127830485617e-09,0.0009888004278764,-0.0109860561788082,0.0,0.0,0.0,-0.0070709832943975,60.0,10.409659385681152,-0.0,-6.66624657696957e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,9.295136260334402e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,9.788235911400987e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,7.229560287669301e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,9.78823081823066e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,0.0004643111024051,285.8404541015625,294.1499938964844,292.8743591308594,292.3708190917969,294.322998046875,293.1382751464844,285.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904102189466,4.742686243730532e-09,0.0009904054459184,-0.0114774545654654,0.0,0.0,0.0,-0.0071639702655375,60.0,10.647510528564451,-0.0,-6.68789184032903e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,9.295136260334402e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,9.788235911400987e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,7.229560287669301e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,9.78823081823066e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,0.0004643111024051,285.8404541015625,294.1499938964844,292.8743591308594,292.3708190917969,294.322998046875,293.1382751464844,285.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904102189466,4.742686243730532e-09,0.0009904054459184,-0.0114774545654654,0.0,0.0,0.0,-0.0071639702655375,60.0,10.647510528564451,-0.0,-6.68789184032903e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,9.299788507632913e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668273925781,0.0,0.0,9.793134086066856e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,7.233178621390834e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,9.793128992896528e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0004645434673875,285.83721923828125,294.1499938964844,292.9354858398437,292.41473388671875,294.3106384277344,293.11865234375,285.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990904867649,4.8006261188504595e-09,0.0009909000946208,-0.0116292545571923,0.0,0.0,0.0,-0.0071926899254322,60.0,10.761024475097656,-0.0,-6.69458515289989e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,9.302813850808889e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,9.796320227906108e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,7.235531666083261e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,9.796315134735778e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0004646946035791,285.83404541015625,294.1499938964844,292.9960021972656,292.45782470703125,294.2989196777344,293.10614013671875,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912273380905,4.8383066442170275e-09,0.0009912225650623,-0.0117279756814241,0.0,0.0,0.0,-0.0072113703936338,60.0,10.86785125732422,-0.0,-6.698940069327365e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,9.305492858402432e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,9.799141116673128e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,7.237614772748202e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,9.799136023502796e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,0.0004648284229915,285.8286437988281,294.1499938964844,293.09881591796875,292.53009033203125,294.28009033203125,293.09881591796875,285.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991512555629,4.8716510825386194e-09,0.0009915076661854,-0.0118153346702456,0.0,0.0,0.0,-0.0072279009036719,60.0,11.04099178314209,-0.0,-6.702795474211598e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,9.305699495598674e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,9.799358667805792e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,7.237775571411476e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,9.79935357463546e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0004648387548513,285.82781982421875,294.1499938964844,293.114990234375,292.5413513183594,294.2772827148437,293.0993957519531,285.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.874223247242071e-09,0.0009915296686813,-0.0118220737203955,0.0,0.0,0.0,-0.0072291763499379,60.0,11.067347526550291,-0.0,-6.703092481075147e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,9.306932042818516e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,9.8006559710484e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,7.238733815029263e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,9.800651605473833e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0004649003094527,285.8217468261719,294.1499938964844,293.2309265136719,292.6209716796875,294.2580871582031,293.11395263671875,285.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889544324981898e-09,0.0009916606359183,-0.0118622137233614,0.0,0.0,0.0,-0.0072367712855339,60.0,11.25236701965332,-0.0,-6.704864574658131e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,9.306932042818516e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,9.8006559710484e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,7.238733815029263e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,9.800651605473833e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0004649003094527,285.8217468261719,294.1499938964844,293.2309265136719,292.6209716796875,294.2580871582031,293.11395263671875,285.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889544324981898e-09,0.0009916606359183,-0.0118622137233614,0.0,0.0,0.0,-0.0072367712855339,60.0,11.25236701965332,-0.0,-6.704864574658131e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,9.308839071309194e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,9.802664862945676e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,7.240217382786795e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,9.802659769775346e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,0.0004649955662898,285.8158569335937,294.1499938964844,293.34332275390625,292.69635009765625,294.2411804199219,293.1459350585937,285.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.42635440826416,-0.0,-6.707608690703637e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,9.308839071309194e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,9.802664862945676e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,7.240217382786795e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,9.802659769775346e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,0.0004649955662898,285.8158569335937,294.1499938964844,293.34332275390625,292.69635009765625,294.2411804199219,293.1459350585937,285.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.42635440826416,-0.0,-6.707608690703637e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,9.312483598478138e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,9.806502202991396e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,7.243052095873281e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,9.806497109821066e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0004651776107493,285.8101501464844,294.1499938964844,293.4518737792969,292.76708984375,294.2265319824219,293.19195556640625,285.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.59119701385498,-0.0,-6.712858180435434e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,9.312483598478138e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,9.806502202991396e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,7.243052095873281e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,9.806497109821066e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0004651776107493,285.8101501464844,294.1499938964844,293.4518737792969,292.76708984375,294.2265319824219,293.19195556640625,285.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.59119701385498,-0.0,-6.712858180435434e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,9.314995259046556e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,9.809147013584152e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,7.24500569049269e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,9.809142648009583e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,0.0004653031064663,285.8073425292969,294.1499938964844,293.5045471191406,292.80059814453125,294.22003173828125,293.21954345703125,285.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989927582244036e-09,0.0009925189660862,-0.0121252089738845,0.0,0.0,0.0,-0.0072865351103246,60.0,11.670231819152832,-0.0,-6.71647839567413e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,9.317869262304156e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,9.812173811951652e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,7.247240864671767e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,9.812168718781322e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,0.0004654466465581,285.8045959472656,294.1499938964844,293.5560913085937,292.83282470703125,294.21405029296875,293.2496032714844,285.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.0257167316658524e-09,0.0009928249055519,-0.0122189726680517,0.0,0.0,0.0,-0.0073042772710323,60.0,11.747113227844238,-0.0,-6.720621570366347e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,9.321493416791782e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,9.815990051720291e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,7.250059570651501e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,9.815985686145724e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,0.0004656277014873,285.8015441894531,294.1499938964844,293.6124267578125,292.8673095703125,294.2079162597656,293.2858581542969,285.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.070856623490272e-09,0.0009932109387591,-0.0123372338712215,0.0,0.0,0.0,-0.0073266550898551,60.0,11.830533027648926,-0.0,-6.725849033273334e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,9.324608254246414e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,9.819270053412764e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,7.252482464537024e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,9.819265687838195e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.000465783290565,285.7991943359375,294.1499938964844,293.6556091308594,292.8931884765625,294.2034912109375,293.3157958984375,285.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650480505934e-09,0.000993542606011,-0.0124388691037893,0.0,0.0,0.0,-0.007345886901021,60.0,11.894164085388184,-0.0,-6.730343216077017e-08,0.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.050000000745058,9.332676563644782e-05,298.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.050000000745058,9.827765461523086e-05,298.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.050000000745058,7.258757250383496e-05,298.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.050000000745058,9.827761095948516e-05,298.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.050000000745058,0.0004661862913053,285.7939453125,285.4460144042969,293.75,292.9478454589844,294.1947937011719,293.3888244628906,285.7550354003906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.2101345460187085e-09,0.0009944018675014,-0.0127021223306655,0.0,0.0,0.0,-0.0073957005515694,60.0,12.031317710876465,-0.0,-6.741990432601598e-08,1.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.050000000745058,9.332676563644782e-05,298.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.050000000745058,9.827765461523086e-05,298.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.050000000745058,7.258757250383496e-05,298.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.050000000745058,9.827761095948516e-05,298.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.050000000745058,0.0004661862913053,285.7939453125,285.4460144042969,293.75,292.9478454589844,294.1947937011719,293.3888244628906,285.7550354003906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.2101345460187085e-09,0.0009944018675014,-0.0127021223306655,0.0,0.0,0.0,-0.0073957005515694,60.0,12.031317710876465,-0.0,-6.741990432601598e-08,1.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456359863281,0.6335880756378174,0.050000000745058,0.0407779589295387,298.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452087402344,0.6335880756378174,0.050000000745058,0.0429411605000495,298.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74658203125,0.6335880756378174,0.050000000745058,0.0317161977291107,298.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450256347656,0.6335880756378174,0.050000000745058,0.0429411567747592,298.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.6335880756378174,0.050000000745058,0.2036943286657333,285.7193908691406,285.3891296386719,293.7958679199219,292.9736328125,296.8703918457031,297.5590209960937,285.9812316894531,1.0,0.1097083762288093,0.085545428097248,0.085545428097248,1.0,1.0,-0.4345908761024475,0.0005752312717959,0.4340156316757202,-0.1306005418300628,0.0,0.0,0.0,10.202347755432127,60.0,1436.0323486328125,0.0,12.260644912719728,1.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5701904296875,0.6315771341323853,0.050000000745058,0.0452467277646064,298.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5701904296875,0.6315771341323853,0.050000000745058,0.0476469844579696,298.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702514648437,0.6315771341323853,0.050000000745058,0.0351919010281562,298.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5701599121094,0.6315771341323853,0.050000000745058,0.0476469844579696,298.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.57012939453125,0.6315771341323853,0.050000000745058,0.2260167747735977,286.6864624023437,285.3322448730469,293.8417358398437,292.99932861328125,297.2501525878906,298.6417541503906,287.5171813964844,1.0,0.1210889145731926,0.1710908561944961,0.1710908561944961,1.0,1.0,-0.4821001291275024,0.0180762931704521,0.4640238285064697,-0.1241322085261344,0.0,0.0,0.0,12.502684593200684,60.0,2959.95263671875,0.0,16.68364715576172,1.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719177246094,0.5938144326210022,0.050000000745058,0.0455617941915988,298.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719177246094,0.5938144326210022,0.050000000745058,0.0479787625372409,298.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719177246094,0.5938144326210022,0.050000000745058,0.0354369506239891,298.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719177246094,0.5938144326210022,0.050000000745058,0.0479787625372409,298.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719177246094,0.5938144326210022,0.050000000745058,0.2275906056165695,288.5197448730469,285.26593017578125,293.8952331542969,293.0291748046875,297.2375793457031,298.64471435546875,289.1637878417969,1.0,0.1328975111246109,0.2707635760307312,0.2707635760307312,1.0,1.0,-0.4854698479175567,0.0410734489560127,0.4443963766098022,-0.1018822863698005,1.0,1.0,0.0,16.881107330322266,60.0,3065.62060546875,0.0,20.49782371520996,1.0,281.3271484375,283.6703491210937,295.3938903808594,297.0724792480469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,9.287272109428552e-21,4.643636054714277e-21,4.643636054714277e-21,0.0,0.0,-0.0,4.073398667969741e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89111328125,0.5710474848747253,0.050000000745058,0.0456803888082504,298.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89111328125,0.5710474848747253,0.050000000745058,0.0481036491692066,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.89111328125,0.5710474848747253,0.050000000745058,0.0355291925370693,298.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.89111328125,0.5710474848747253,0.050000000745058,0.0481036491692066,298.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.89111328125,0.5710474848747253,0.050000000745058,0.2281830012798309,288.8895874023437,285.2183837890625,293.9335632324219,293.0505065917969,297.2313232421875,298.6187438964844,287.9767761230469,1.0,0.1405871212482452,0.3421817123889923,0.3421817123889923,1.0,1.0,-0.4867337644100189,0.0679710358381271,0.4187627136707306,-0.0752936601638794,1.0,1.0,0.0,20.032724380493164,60.0,11978.330078125,0.0,23.18560791015625,1.0,281.7189636230469,288.27947998046875,296.2586364746094,297.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,1422.8363037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0617363490164279,1.0,0.0,0.0,0.7882950901985168,0.7883005142211914,5.944741587882164e-08,4.228725910186768,4.228715896606445,1.0095383004227187e-05,0.0,0.0,-0.0,5299.42919921875,0.0,16.669458389282227,1889.626708984375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09979248046875,0.5492664575576782,0.050000000745058,0.0458177365362644,298.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09979248046875,0.5492664575576782,0.050000000745058,0.0482482835650444,298.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09979248046875,0.5492664575576782,0.050000000745058,0.035636018961668,298.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09979248046875,0.5492664575576782,0.050000000745058,0.0482482835650444,298.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09979248046875,0.5492664575576782,0.050000000745058,0.2288690954446792,286.9107971191406,285.1614074707031,293.9794921875,293.075927734375,297.2220458984375,298.5862121582031,286.0397644042969,1.0,0.1489858776330948,0.4277271330356598,0.4277271330356598,1.0,1.0,-0.4881973564624786,0.1091924160718917,0.3790049254894256,-0.034466478973627,1.0,1.0,0.0,23.7111930847168,60.0,11770.0263671875,0.0,26.33625030517578,1.0,282.22039794921875,285.6139221191406,297.04949951171875,297.6544189453125,293.1499938964844,293.1499938964844,283.1499938964844,2207.46533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2023077607154846,1.0,0.0,0.0,0.9896256923675536,0.989627718925476,6.61413963598534e-08,4.264884471893311,4.264874458312988,9.794800462259444e-06,0.0,0.0,-0.0,4207.52783203125,0.0,31.491086959838867,1895.29541015625,0.0,0.0,0.2562750279903412,1.0,0.0,3.0,1.0,0.0
17906760,298.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.5324850082397461,0.050000000745058,0.0459489710628986,298.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.5324850082397461,0.050000000745058,0.0483864806592464,298.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.5324850082397461,0.050000000745058,0.0357380881905555,298.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.5324850082397461,0.050000000745058,0.0483864806592464,298.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.5324850082397461,0.050000000745058,0.229524627327919,285.5749816894531,285.1044311523437,294.02545166015625,293.10125732421875,297.1031188964844,298.5481872558594,285.1925964355469,1.0,0.1565425843000412,0.5421817302703857,0.5421817302703857,0.800000011920929,1.0,-0.4895958304405212,0.1661364585161209,0.3234593868255615,0.0220323354005813,1.0,1.0,0.0,27.22924423217773,60.0,10863.2158203125,0.0,29.36479377746582,1.0,282.61932373046875,284.7924194335937,297.1509094238281,297.88507080078125,293.1499938964844,293.1499938964844,283.1499938964844,3518.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3208333849906921,1.0,0.0,0.0,1.2493550777435305,1.249358057975769,1.0418493445740753e-07,4.265896797180176,4.2658867835998535,9.78616390057141e-06,0.0,0.0,-0.0,3506.4404296875,0.0,63.19078063964844,1895.433349609375,0.0,149.29458618164062,0.3232425451278686,1.0,0.0,3.0,1.0,0.0
17906820,298.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.5124573707580566,0.050000000745058,0.0461534485220909,298.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.5124573707580566,0.050000000745058,0.0486018024384975,298.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.5124573707580566,0.050000000745058,0.0358971245586872,298.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.5124573707580566,0.050000000745058,0.0486018024384975,298.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.5124573707580566,0.050000000745058,0.2305460274219513,284.9013671875,285.0074157714844,294.10369873046875,293.1441650390625,295.9757385253906,298.4808044433594,284.861572265625,1.0,0.1676460206508636,0.7370275855064392,0.7370275855064392,0.4595228135585785,1.0,-0.4917743802070617,0.3077526986598968,0.1840216666460037,0.1627338528633117,0.7198483347892761,0.7198483347892761,0.0,32.71807098388672,60.0,10472.1767578125,0.0,34.15034866333008,1.0,282.9925842285156,284.5961303710937,296.6307067871094,297.48321533203125,293.1499938964844,293.1499938964844,283.1499938964844,10844.3232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946322202682495,1.0,0.0,0.0,1.5214426517486572,1.521448016166687,1.5445610301867418e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3666.6650390625,0.0,131.6665802001953,1895.4371337890625,0.0,266.35302734375,0.4005770981311798,1.0,0.0,3.0,1.0,0.0
17906880,298.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.509788990020752,0.050000000745058,0.0461863055825233,298.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.509788990020752,0.050000000745058,0.0486364066600799,298.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.509788990020752,0.050000000745058,0.0359226837754249,298.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.509788990020752,0.050000000745058,0.0486364066600799,298.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.509788990020752,0.050000000745058,0.2307101637125015,284.87921142578125,284.9904479980469,294.11737060546875,293.151611328125,295.6392517089844,298.4698181152344,284.8594970703125,1.0,0.1693724542856216,0.7710908651351929,0.7710908651351929,0.4000000059604645,1.0,-0.4921245276927948,0.3493472039699554,0.1427773088216781,0.2040955573320388,0.7054722309112549,0.7054722309112549,0.0,33.60286331176758,60.0,10563.423828125,0.0,34.9305419921875,1.0,283.0240783691406,284.6272277832031,296.5540771484375,297.412841796875,293.1499938964844,293.1499938964844,283.1499938964844,12299.03515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992043435573578,1.0,0.0,0.0,1.532334804534912,1.5323405265808103,1.566754406212567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.276611328125,0.0,138.59466552734375,1895.4371337890625,0.0,274.28302001953125,0.4039953649044037,1.0,0.0,3.0,1.0,0.0
17906940,298.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.501811683177948,0.050000000745058,0.0462947487831115,298.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.501811683177948,0.050000000745058,0.0487505979835987,298.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.501811683177948,0.050000000745058,0.0360070280730724,298.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.501811683177948,0.050000000745058,0.0487505979835987,298.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.501811683177948,0.050000000745058,0.2312518507242202,284.8681945800781,284.95001220703125,294.1647644042969,293.1773986816406,294.6131896972656,298.43536376953125,284.8781433105469,1.0,0.1749251782894134,0.8890780806541443,0.8890780806541443,0.1938270181417465,1.0,-0.4932803809642792,0.4583283960819244,0.0349519774317741,0.3124345242977142,0.6919519305229187,0.6919519305229187,0.0,36.51987457275391,60.0,11091.2041015625,-0.0,37.5075798034668,1.0,283.09332275390625,284.7523193359375,296.3555908203125,297.235595703125,293.1499938964844,293.1499938964844,283.1499938964844,14641.93359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057638347148895,1.0,0.0,0.0,1.5681926012039185,1.5681989192962646,1.640938194213959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.61181640625,0.0,154.21328735351562,1895.4371337890625,0.0,285.92095947265625,0.4208282232284546,1.0,0.0,3.0,1.0,0.0
17907000,298.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.4957248568534851,0.050000000745058,0.0463887378573417,298.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.4957248568534851,0.050000000745058,0.0488495752215385,298.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.4957248568534851,0.050000000745058,0.0360801294445991,298.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.4957248568534851,0.050000000745058,0.0488495752215385,298.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.4957248568534851,0.050000000745058,0.231721356511116,284.89117431640625,284.95001220703125,294.20928955078125,293.2015380859375,294.2237854003906,298.4080810546875,284.9051208496094,1.0,0.179553672671318,1.0,1.0,0.0,1.0,-0.4942820072174072,0.4942803084850311,1.7115850141635749e-06,0.3481169939041137,0.6843840479850769,0.6843840479850769,0.0,39.04024887084961,60.0,11482.3779296875,-0.0,39.73512649536133,1.0,283.1236877441406,284.82135009765625,296.265625,297.1620483398437,293.1499938964844,293.1499938964844,283.1499938964844,16108.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054313898086548,1.0,0.0,0.0,1.601089358329773,1.6010960340499878,1.7105057281696645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.05859375,0.0,166.8996124267578,1895.4371337890625,0.0,285.3232421875,0.4284257888793945,1.0,0.0,3.0,1.0,0.0
