time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907060,298.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.4860126674175262,0.050000000745058,0.0465576089918613,298.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.4860126674175262,0.050000000745058,0.0490274019539356,298.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.4860126674175262,0.050000000745058,0.036211472004652,298.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.4860126674175262,0.050000000745058,0.0490274019539356,298.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.4860126674175262,0.050000000745058,0.2325648963451385,284.9418029785156,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.36474609375,284.946044921875,1.0,0.1875269412994384,1.0,1.0,0.0,1.0,-0.4960814416408539,0.4960810840129852,3.523902876167995e-07,0.349791944026947,0.6976396441459656,0.6976396441459656,0.0,43.55932235717773,48.0,11751.4375,-0.0,43.743045806884766,1.0,283.1448669433594,284.8462219238281,296.23797607421875,297.1445007324219,293.1499938964844,293.1499938964844,283.1499938964844,16244.7607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005444347858429,1.0,0.0,0.0,1.6543086767196655,1.6543155908584597,1.8261081891068898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.09326171875,0.0,180.8719024658203,1895.4371337890625,0.0,276.6347961425781,0.4427565038204193,1.0,0.0,3.0,1.0,0.0
17907120,298.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.4860126674175262,0.050000000745058,0.0465576089918613,298.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.4860126674175262,0.050000000745058,0.0490274019539356,298.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.4860126674175262,0.050000000745058,0.036211472004652,298.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.4860126674175262,0.050000000745058,0.0490274019539356,298.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.4860126674175262,0.050000000745058,0.2325648963451385,284.9418029785156,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.36474609375,284.946044921875,1.0,0.1875269412994384,1.0,1.0,0.0,1.0,-0.4960814416408539,0.4960810840129852,3.523902876167995e-07,0.349791944026947,0.6976396441459656,0.6976396441459656,0.0,43.55932235717773,48.0,11751.4375,-0.0,43.743045806884766,1.0,283.1448669433594,284.8462219238281,296.23797607421875,297.1445007324219,293.1499938964844,293.1499938964844,283.1499938964844,16244.7607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005444347858429,1.0,0.0,0.0,1.6543086767196655,1.6543155908584597,1.8261081891068898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.09326171875,0.0,180.8719024658203,1895.4371337890625,0.0,276.6347961425781,0.4427565038204193,1.0,0.0,3.0,1.0,0.0
17907180,298.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.4838503003120422,0.050000000745058,0.0465974062681198,298.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.4838503003120422,0.050000000745058,0.0490693114697933,298.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.4838503003120422,0.050000000745058,0.0362424254417419,298.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.4838503003120422,0.050000000745058,0.0490693114697933,298.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.4838503003120422,0.050000000745058,0.2327636927366256,284.9395446777344,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3348083496094,284.9379272460937,1.0,0.1888718605041504,1.0,1.0,0.0,1.0,-0.4965058863162994,0.4965055286884308,3.529045784489427e-07,0.3504494130611419,0.6911433935165405,0.6911433935165405,0.0,44.62700653076172,36.0,11829.671875,-0.0,44.693992614746094,1.0,283.1490173339844,284.8257141113281,296.28662109375,297.1949462890625,293.1499938964844,293.1499938964844,283.1499938964844,17169.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975585699081421,1.0,0.0,0.0,1.6864672899246216,1.6864745616912842,1.8977948457177265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.9248046875,0.0,192.617416381836,1895.4371337890625,0.0,271.4120788574219,0.4514466822147369,1.0,0.0,3.0,1.0,0.0
17907240,298.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.4838503003120422,0.050000000745058,0.0465974062681198,298.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.4838503003120422,0.050000000745058,0.0490693114697933,298.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.4838503003120422,0.050000000745058,0.0362424254417419,298.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.4838503003120422,0.050000000745058,0.0490693114697933,298.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.4838503003120422,0.050000000745058,0.2327636927366256,284.9395446777344,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3348083496094,284.9379272460937,1.0,0.1888718605041504,1.0,1.0,0.0,1.0,-0.4965058863162994,0.4965055286884308,3.529045784489427e-07,0.3504494130611419,0.6911433935165405,0.6911433935165405,0.0,44.62700653076172,36.0,11829.671875,-0.0,44.693992614746094,1.0,283.1490173339844,284.8257141113281,296.28662109375,297.1949462890625,293.1499938964844,293.1499938964844,283.1499938964844,17169.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975585699081421,1.0,0.0,0.0,1.6864672899246216,1.6864745616912842,1.8977948457177265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.9248046875,0.0,192.617416381836,1895.4371337890625,0.0,271.4120788574219,0.4514466822147369,1.0,0.0,3.0,1.0,0.0
17907300,298.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.4851395487785339,0.050000000745058,0.0465736202895641,298.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.4851395487785339,0.050000000745058,0.0490442626178264,298.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.4851395487785339,0.050000000745058,0.0362239256501197,298.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.4851395487785339,0.050000000745058,0.0490442626178264,298.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.4851395487785339,0.050000000745058,0.2326448708772659,284.9388122558594,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3236389160156,284.9398193359375,1.0,0.1876194179058075,1.0,1.0,0.0,1.0,-0.4962525069713592,0.4962521493434906,3.527663068325637e-07,0.3504330217838287,0.6869434118270874,0.6869434118270874,0.0,43.99264907836914,36.0,11848.802734375,-0.0,44.128639221191406,1.0,283.1495666503906,284.8280639648437,296.3149108886719,297.2238464355469,293.1499938964844,293.1499938964844,283.1499938964844,17624.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968721926212311,1.0,0.0,0.0,1.686220645904541,1.6862280368804932,1.8972397697325505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.42578125,0.0,194.1253662109375,1895.4371337890625,0.0,270.2203369140625,0.4524794816970825,1.0,0.0,3.0,1.0,0.0
17907360,298.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.4877377152442932,0.050000000745058,0.0465262569487094,298.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.4877377152442932,0.050000000745058,0.0489943884313106,298.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.4877377152442932,0.050000000745058,0.0361870862543582,298.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.4877377152442932,0.050000000745058,0.0489943884313106,298.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.4877377152442932,0.050000000745058,0.2324082851409912,284.9420166015625,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3146667480469,284.944091796875,1.0,0.1852669864892959,1.0,1.0,0.0,1.0,-0.4957479238510132,0.4957475960254669,3.524152702993888e-07,0.3502314686775207,0.6859709024429321,0.6859709024429321,0.0,42.72785949707031,25.0,11873.19140625,-0.0,43.00317001342773,1.0,283.1498107910156,284.83160400390625,296.3432922363281,297.2540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17803.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966463208198547,1.0,0.0,0.0,1.6866562366485596,1.6866635084152222,1.898219892382258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.3701171875,0.0,194.8625640869141,1895.4371337890625,0.0,269.8288269042969,0.4530472457408905,1.0,0.0,3.0,1.0,0.0
17907420,298.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.4925082623958587,0.050000000745058,0.0464423559606075,298.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.4925082623958587,0.050000000745058,0.0489060394465923,298.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.4925082623958587,0.050000000745058,0.0361218340694904,298.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.4925082623958587,0.050000000745058,0.0489060394465923,298.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.4925082623958587,0.050000000745058,0.2319891899824142,284.94683837890625,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3058776855469,284.9483337402344,1.0,0.1811409294605255,1.0,1.0,0.0,1.0,-0.4948537945747375,0.4948534369468689,3.517564550747921e-07,0.3497915267944336,0.6869605183601379,0.6869605183601379,0.0,40.486576080322266,25.0,11905.4384765625,-0.0,41.01423645019531,1.0,283.1499328613281,284.833251953125,296.37908935546875,297.29327392578125,293.1499938964844,293.1499938964844,283.1499938964844,17824.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969220221042633,1.0,0.0,0.0,1.6904737949371338,1.690481185913086,1.9068227175012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.51708984375,0.0,195.98280334472656,1895.4371337890625,0.0,270.3067321777344,0.4539359211921692,1.0,0.0,3.0,1.0,0.0
17907480,298.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6211410760879517,0.1706067025661468,0.0806108564138412,298.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5009164214134216,0.050000000745058,0.0487644374370574,298.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5125107765197754,0.1624245941638946,0.0383183509111404,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5009164214134216,0.050000000745058,0.0487644374370574,298.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5009164214134216,0.050000000745058,0.2313175052404403,284.9491577148437,284.95001220703125,294.5767822265625,293.3959045410156,294.56671142578125,298.3018493652344,284.9600524902344,1.0,0.1787826865911483,1.0,1.0,0.0,1.0,-0.5372584462165833,0.5372580289840698,3.880521433075046e-07,0.3804180026054382,0.6879876852035522,0.6879876852035522,0.0,37.20939636230469,45.0,12372.5234375,-0.0,42.8819465637207,1.0,283.14996337890625,284.84942626953125,296.3987121582031,297.3158874511719,293.1499938964844,293.1499938964844,283.1499938964844,17811.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972824811935425,1.0,0.0,0.0,1.6933547258377075,1.6933621168136597,1.913327309921442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.9609375,0.0,196.73046875,1895.4371337890625,0.0,270.93231201171875,0.4545171856880188,1.0,0.0,3.0,1.0,0.0
17907540,298.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.7946209907531738,0.1646292805671692,0.1481147557497024,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.5255312323570251,0.1542810499668121,0.0484528914093971,298.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.778913140296936,0.1611343473196029,0.1086742952466011,298.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.5255312323570251,0.050000000745058,0.0484528914093971,298.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.5255312323570251,0.050000000745058,0.2298396676778793,285.1674194335937,284.95001220703125,294.6240539550781,293.4202575683594,294.6166076660156,298.2374267578125,285.3001403808594,1.0,0.1822734773159027,1.0,1.0,0.0,1.0,-0.7002783417701721,0.7002778053283691,5.459978638100438e-07,0.5060634016990662,0.8571632504463196,0.8571632504463196,0.0,30.69453430175781,45.0,15747.958984375,-0.0,56.17564392089844,1.0,283.1499938964844,285.1887512207031,296.4702453613281,297.4909362792969,293.1499938964844,293.1499938964844,283.1499938964844,12951.7490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037654995918274,1.0,0.0,0.0,1.8205161094665527,1.8205232620239256,2.2114771525139082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.57373046875,0.0,215.9664459228516,1895.4371337890625,0.0,282.3412170410156,0.474660575389862,1.0,0.0,3.0,1.0,0.0
17907600,298.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.8151771426200867,0.1607674062252044,0.1467819958925247,298.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.7828351855278015,0.1546033769845962,0.1371491551399231,298.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.8098970055580139,0.1580324321985244,0.1118956580758094,298.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.5433731079101562,0.050000000745058,0.0482923351228237,297.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.5433731079101562,0.050000000745058,0.2290780544281005,285.4502868652344,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1476745605469,285.5071716308594,1.0,0.1881104260683059,1.0,1.0,0.0,1.0,-0.8078849911689758,0.8078843355178833,6.668369678664021e-07,0.591647744178772,1.0,1.0,0.0,27.672748565673828,33.0,18245.552734375,-0.0,68.1259994506836,1.0,283.1499938964844,285.2699890136719,296.6192321777344,297.7860412597656,293.1499938964844,293.1499938964844,283.1499938964844,9480.041015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271037578582763,1.0,0.0,0.0,2.046165943145752,2.0461738109588623,2.793669864331605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.17236328125,0.0,277.7743225097656,1895.4371337890625,0.0,326.2945861816406,0.5187540054321289,1.0,0.0,3.0,1.0,0.0
17907660,298.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.8509923815727234,0.1625622510910034,0.1458254307508468,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.8316227793693542,0.1491953432559967,0.1427756249904632,298.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.8453876972198486,0.1589201390743255,0.1111071184277534,297.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.828606128692627,0.1500895917415619,0.1411158442497253,297.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091613769531,0.5753650069236755,0.050000000745058,0.2280543446540832,285.6308288574219,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0356140136719,285.6530456542969,1.0,0.1925839334726333,1.0,1.0,0.0,1.0,-0.9227293729782104,0.9227285981178284,8.127827868520399e-07,0.6849697828292847,1.0,1.0,0.0,23.466407775878903,25.0,20927.205078125,-0.0,81.65701293945312,1.0,283.1499938964844,285.3178100585937,296.8150329589844,298.2266845703125,293.1499938964844,293.1499938964844,283.1499938964844,12017.1953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964985251426697,1.0,0.0,0.0,2.3090085983276367,2.309018611907959,3.557496199846355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.02880859375,0.0,398.9000854492188,1895.4371337890625,0.0,496.298095703125,0.5836086273193359,1.0,0.0,3.0,1.0,0.0
17907720,298.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.8509923815727234,0.1625622510910034,0.1458254307508468,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.8316227793693542,0.1491953432559967,0.1427756249904632,298.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.8453876972198486,0.1589201390743255,0.1111071184277534,297.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.828606128692627,0.1500895917415619,0.1411158442497253,297.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091613769531,0.5753650069236755,0.050000000745058,0.2280543446540832,285.6308288574219,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0356140136719,285.6530456542969,1.0,0.1925839334726333,1.0,1.0,0.0,1.0,-0.9227293729782104,0.9227285981178284,8.127827868520399e-07,0.6849697828292847,1.0,1.0,0.0,23.466407775878903,25.0,20927.205078125,-0.0,81.65701293945312,1.0,283.1499938964844,285.3178100585937,296.8150329589844,298.2266845703125,293.1499938964844,293.1499938964844,283.1499938964844,12017.1953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964985251426697,1.0,0.0,0.0,2.3090085983276367,2.309018611907959,3.557496199846355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.02880859375,0.0,398.9000854492188,1895.4371337890625,0.0,496.298095703125,0.5836086273193359,1.0,0.0,3.0,1.0,0.0
17907780,298.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8366394042969,0.8776536583900452,0.1799357831478119,0.0908498242497444,297.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8366394042969,0.8776536583900452,0.155074656009674,0.0956692323088646,298.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8366394042969,0.8776536583900452,0.1717547625303268,0.0706609711050987,297.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8366394042969,0.8776536583900452,0.1507859975099563,0.0956692323088646,297.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409118652344,0.9450350403785706,0.1380623430013656,0.5559687614440918,285.8464050292969,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.04156494140625,285.8729553222656,1.0,0.1979748904705047,1.0,1.0,0.0,1.0,-1.0906962156295776,1.0906951427459717,1.0595048252071138e-06,0.8210729956626892,1.0,1.0,0.0,14.399335861206056,45.0,24350.458984375,-0.0,100.7172393798828,1.0,283.1499938964844,285.4545593261719,296.8280944824219,298.4623107910156,293.1499938964844,293.1499938964844,283.1499938964844,14385.2509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560425519943237,1.0,0.0,0.0,2.526287078857422,2.526298999786377,4.258520505118213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.94189453125,0.0,522.4393310546875,1895.4371337890625,0.0,712.2501831054688,0.6372625827789307,1.0,0.0,3.0,1.0,0.0
17907840,298.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8366394042969,0.8776536583900452,0.1799357831478119,0.0908498242497444,297.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8366394042969,0.8776536583900452,0.155074656009674,0.0956692323088646,298.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8366394042969,0.8776536583900452,0.1717547625303268,0.0706609711050987,297.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8366394042969,0.8776536583900452,0.1507859975099563,0.0956692323088646,297.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409118652344,0.9450350403785706,0.1380623430013656,0.5559687614440918,285.8464050292969,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.04156494140625,285.8729553222656,1.0,0.1979748904705047,1.0,1.0,0.0,1.0,-1.0906962156295776,1.0906951427459717,1.0595048252071138e-06,0.8210729956626892,1.0,1.0,0.0,14.399335861206056,45.0,24350.458984375,-0.0,100.7172393798828,1.0,283.1499938964844,285.4545593261719,296.8280944824219,298.4623107910156,293.1499938964844,293.1499938964844,283.1499938964844,14385.2509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560425519943237,1.0,0.0,0.0,2.526287078857422,2.526298999786377,4.258520505118213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.94189453125,0.0,522.4393310546875,1895.4371337890625,0.0,712.2501831054688,0.6372625827789307,1.0,0.0,3.0,1.0,0.0
17907900,298.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.8758161664009094,0.1890102177858352,0.0896755531430244,297.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.8758161664009094,0.1600501090288162,0.0944326817989349,298.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.8758161664009094,0.1786175072193145,0.069747656583786,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.8758161664009094,0.1538227498531341,0.0944326817989349,297.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.967345893383026,0.1353658884763717,0.5896211266517639,285.880126953125,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0311584472656,285.8822021484375,1.0,0.2040933817625045,1.0,1.0,0.0,1.0,-1.1256002187728882,1.125599026679993,1.1158670076838462e-06,0.8489300012588501,1.0,1.0,0.0,14.790416717529297,45.0,25158.9921875,-0.0,109.65349578857422,1.0,283.1499938964844,285.4366455078125,296.82330322265625,298.54010009765625,293.1499938964844,293.1499938964844,283.1499938964844,15576.2333984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814405679702759,1.0,0.0,0.0,2.6287858486175537,2.628798723220825,4.6110915263852803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.26171875,0.0,588.6450805664062,1895.4371337890625,0.0,830.6572875976562,0.6598005294799805,1.0,0.0,3.0,1.0,0.0
17907960,298.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.8845325112342834,0.1958258599042892,0.0953532978892326,297.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.8845325112342834,0.1643648147583007,0.1004116162657737,298.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.8845325112342834,0.1837659478187561,0.0741636753082275,297.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.8845325112342834,0.1566277891397476,0.1004116162657737,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.964726746082306,0.1331236213445663,0.604062020778656,285.90997314453125,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0193176269531,285.91998291015625,1.0,0.212451547384262,1.0,1.0,0.0,1.0,-1.1731992959976196,1.173198103904724,1.1961577683905489e-06,0.8872812986373901,1.0,1.0,0.0,15.80006980895996,65.0,26140.828125,-0.0,123.223388671875,1.0,283.1499938964844,285.4541931152344,296.7989196777344,298.5777893066406,293.1499938964844,293.1499938964844,283.1499938964844,16504.01953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600767970085144,1.0,0.0,0.0,2.705944061279297,2.7059578895568848,4.885747557636932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.9375,0.0,642.0140380859375,1895.4371337890625,0.0,933.0850219726562,0.6816481351852417,1.0,0.0,3.0,1.0,0.0
17908020,298.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.9139617681503296,0.202245682477951,0.1165609136223793,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.9139617681503296,0.1684890687465667,0.1227442547678947,297.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.9139617681503296,0.188360184431076,0.0906584858894348,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167541503906,0.9810083508491516,0.1569234132766723,0.1494793742895126,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.9206699132919312,0.1315989345312118,0.5934574604034424,286.01837158203125,284.95001220703125,295.0281066894531,293.6214599609375,295.0241394042969,297.9588317871094,286.0354919433594,1.0,0.2333225458860397,1.0,1.0,0.0,1.0,-1.2878146171569824,1.2878131866455078,1.404611907673825e-06,0.9791926145553588,1.0,1.0,0.0,18.8394832611084,65.0,28413.296875,-0.0,163.0489959716797,1.0,283.1499938964844,285.5225524902344,296.7713928222656,298.6640930175781,293.1499938964844,293.1499938964844,283.1499938964844,18300.359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275463104248047,1.0,0.0,0.0,2.84940242767334,2.8494176864624023,5.417525130724243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.14453125,0.0,749.6345825195312,1895.4371337890625,0.0,1092.6668701171875,0.7141490578651428,1.0,0.0,3.0,1.0,0.0
17908080,298.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.9171208143234252,0.2025120854377746,0.1189015135169029,297.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.9171208143234252,0.1685934662818908,0.1252090185880661,297.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.9171208143234252,0.1885312795639038,0.0924789607524871,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.9775395393371582,0.1566649228334427,0.1493308842182159,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.9167115092277528,0.1315787434577942,0.5932462215423584,286.0296630859375,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.95367431640625,286.0471496582031,1.0,0.2349873334169387,1.0,1.0,0.0,1.0,-1.2968236207962036,1.296822190284729,1.4219361901268712e-06,0.9864033460617064,1.0,1.0,0.0,19.13174057006836,85.0,28586.03125,-0.0,166.36534118652344,1.0,283.1499938964844,285.5306396484375,296.7715148925781,298.6727294921875,293.1499938964844,293.1499938964844,283.1499938964844,18394.931640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291363835334778,1.0,0.0,0.0,2.856755495071411,2.8567707538604736,5.445521651381569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.71728515625,0.0,755.4529418945312,1895.4371337890625,0.0,1102.7413330078125,0.718941330909729,1.0,0.0,3.0,1.0,0.0
17908140,297.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184143066406,0.9950540661811828,0.2020690292119979,0.1826974153518676,297.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.935888409614563,0.1675287187099456,0.1594087034463882,297.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184143066406,0.973567545413971,0.1867738664150238,0.1315425187349319,297.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21636962890625,0.908666968345642,0.1553268432617187,0.1476189047098159,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.8587469458580017,0.1317066848278045,0.5932314395904541,286.2195739746094,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8504333496094,286.2386779785156,1.0,0.264556735754013,1.0,1.0,0.0,1.0,-1.4512276649475098,1.4512258768081665,1.7408765415893868e-06,1.1096863746643066,1.0,1.0,0.0,24.96640014648437,105.0,31514.583984375,-0.0,236.98374938964844,1.0,283.1499938964844,285.6604919433594,296.8002319335937,298.8540344238281,293.1499938964844,293.1499938964844,283.1499938964844,20085.8203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548582315444946,1.0,0.0,0.0,2.9851677417755127,2.985184669494629,5.946081387264712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.50390625,0.0,861.9749755859375,1895.4371337890625,0.0,1274.3548583984375,0.7507374286651611,1.0,0.0,3.0,1.0,0.0
17908200,297.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184143066406,0.9950540661811828,0.2020690292119979,0.1826974153518676,297.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.935888409614563,0.1675287187099456,0.1594087034463882,297.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184143066406,0.973567545413971,0.1867738664150238,0.1315425187349319,297.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21636962890625,0.908666968345642,0.1553268432617187,0.1476189047098159,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.8587469458580017,0.1317066848278045,0.5932314395904541,286.2195739746094,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8504333496094,286.2386779785156,1.0,0.264556735754013,1.0,1.0,0.0,1.0,-1.4512276649475098,1.4512258768081665,1.7408765415893868e-06,1.1096863746643066,1.0,1.0,0.0,24.96640014648437,105.0,31514.583984375,-0.0,236.98374938964844,1.0,283.1499938964844,285.6604919433594,296.8002319335937,298.8540344238281,293.1499938964844,293.1499938964844,283.1499938964844,20085.8203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548582315444946,1.0,0.0,0.0,2.9851677417755127,2.985184669494629,5.946081387264712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.50390625,0.0,861.9749755859375,1895.4371337890625,0.0,1274.3548583984375,0.7507374286651611,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.8331723213195801,0.1994572728872299,0.1806718856096267,297.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.7865782976150513,0.1675477176904678,0.1596333086490631,297.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.8145179152488708,0.1858490854501724,0.1307089477777481,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.7675479054450989,0.1559240072965622,0.1485158503055572,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.7282412648200989,0.1318376362323761,0.5974188446998596,286.25836181640625,284.95001220703125,295.2019348144531,293.7037658691406,295.198486328125,297.7632141113281,286.2567749023437,1.0,0.2886858582496643,1.0,1.0,0.0,1.0,-1.461065411567688,1.4610636234283447,1.763637214935443e-06,1.1185046434402466,1.0,1.0,0.0,43.679779052734375,105.0,32185.67578125,-0.0,286.36572265625,1.0,283.1499938964844,285.6475830078125,296.82330322265625,298.9690856933594,293.1499938964844,293.1499938964844,283.1499938964844,21440.501953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755520701408386,1.0,0.0,0.0,3.084192276000977,3.084210157394409,6.34711284419609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.140625,0.0,950.6329345703124,1895.4371337890625,0.0,1423.416259765625,0.7723514437675476,1.0,0.0,3.0,1.0,0.0
17908320,297.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.8191013932228088,0.1996265798807144,0.1806659251451492,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.7724231481552124,0.1677046418190002,0.1598430871963501,297.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.800064742565155,0.1860560029745102,0.1308543235063552,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.7543149590492249,0.1561252921819687,0.1487957239151001,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25555419921875,0.7161451578140259,0.131873220205307,0.5981677770614624,286.25506591796875,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.75262451171875,286.253173828125,1.0,0.2928220331668854,1.0,1.0,0.0,1.0,-1.4622035026550293,1.462201714515686,1.7660279354458908e-06,1.1192761659622192,1.0,1.0,0.0,47.026180267333984,93.0,32248.744140625,-0.0,295.295166015625,1.0,283.1499938964844,285.64178466796875,296.8226928710937,298.9764099121094,293.1499938964844,293.1499938964844,283.1499938964844,21617.478515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782453060150146,1.0,0.0,0.0,3.096895217895508,3.0969130992889404,6.39950428649172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.84619140625,0.0,962.4275512695312,1895.4371337890625,0.0,1443.481689453125,0.7784419655799866,1.0,0.0,3.0,1.0,0.0
17908380,297.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.777784526348114,0.2027499079704284,0.1829439103603363,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23223876953125,0.7346996068954468,0.1694167405366897,0.161641463637352,297.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.7594640254974365,0.1884318888187408,0.1325122267007827,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.7189768552780151,0.1578750610351562,0.1507556289434433,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.677135705947876,0.1323320865631103,0.602155864238739,286.232177734375,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.69976806640625,286.23199462890625,1.0,0.3083981573581695,1.0,1.0,0.0,1.0,-1.4762221574783323,1.4762203693389893,1.7972643036046063e-06,1.1303369998931885,1.0,1.0,0.0,59.958927154541016,81.0,32819.9921875,-0.0,334.090087890625,1.0,283.1499938964844,285.6043395996094,296.81494140625,299.00738525390625,293.1499938964844,293.1499938964844,283.1499938964844,23046.6328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690726637840271,1.0,0.0,0.0,3.1976263523101807,3.197645664215088,6.822581894994073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.701171875,0.0,1059.428955078125,1895.4371337890625,0.0,1538.3516845703125,0.8034468293190002,1.0,0.0,3.0,1.0,0.0
17908440,297.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.777784526348114,0.2027499079704284,0.1829439103603363,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23223876953125,0.7346996068954468,0.1694167405366897,0.161641463637352,297.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.7594640254974365,0.1884318888187408,0.1325122267007827,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.7189768552780151,0.1578750610351562,0.1507556289434433,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.677135705947876,0.1323320865631103,0.602155864238739,286.232177734375,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.69976806640625,286.23199462890625,1.0,0.3083981573581695,1.0,1.0,0.0,1.0,-1.4762221574783323,1.4762203693389893,1.7972643036046063e-06,1.1303369998931885,1.0,1.0,0.0,59.958927154541016,81.0,32819.9921875,-0.0,334.090087890625,1.0,283.1499938964844,285.6043395996094,296.81494140625,299.00738525390625,293.1499938964844,293.1499938964844,283.1499938964844,23046.6328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690726637840271,1.0,0.0,0.0,3.1976263523101807,3.197645664215088,6.822581894994073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.701171875,0.0,1059.428955078125,1895.4371337890625,0.0,1538.3516845703125,0.8034468293190002,1.0,0.0,3.0,1.0,0.0
17908500,297.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.7718719244003296,0.2050807476043701,0.1849923878908157,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.7287136316299438,0.1706019937992096,0.162799134850502,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.7532793879508972,0.1900433450937271,0.1336539685726165,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.7128342390060425,0.158960223197937,0.1518482416868209,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268981933594,0.6699689626693726,0.1327248364686966,0.6042617559432983,286.22662353515625,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.68121337890625,286.2259826660156,1.0,0.3128834068775177,1.0,1.0,0.0,1.0,-1.4852815866470337,1.4852797985076904,1.817668476178369e-06,1.1375118494033811,1.0,1.0,0.0,63.24626159667969,81.0,33157.3984375,0.0,346.7247619628906,1.0,283.1499938964844,285.5885009765625,296.8176574707031,299.0261535644531,293.1499938964844,293.1499938964844,283.1499938964844,23836.3515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694226086139679,1.0,0.0,0.0,3.251950025558472,3.251970052719116,7.05636523434805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.2138671875,0.0,1114.3468017578125,1895.4371337890625,0.0,1565.487548828125,0.8141565322875977,1.0,0.0,3.0,1.0,0.0
17908560,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.7711194753646851,0.2076105624437332,0.1872285306453704,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.7270687818527222,0.1719139218330383,0.1640385240316391,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.7518519163131714,0.1917822808027267,0.134866327047348,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.7110331654548645,0.1601323038339615,0.1529735922813415,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.6673514246940613,0.1332103163003921,0.6065120100975037,286.2271728515625,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66552734375,286.227783203125,1.0,0.3156021535396576,1.0,1.0,0.0,1.0,-1.4949616193771362,1.494959831237793,1.8396415271126896e-06,1.1451830863952637,1.0,1.0,0.0,64.87506103515625,69.0,33456.46875,0.0,355.5906066894531,1.0,283.1499938964844,285.5825500488281,296.8266296386719,299.0495300292969,293.1499938964844,293.1499938964844,283.1499938964844,24367.576171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969143152236938,1.0,0.0,0.0,3.287987470626831,3.2880077362060547,7.213625394797418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.34375,0.0,1151.8056640625,1895.4371337890625,0.0,1586.4869384765625,0.8259162902832031,1.0,0.0,3.0,1.0,0.0
17908620,297.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264709472656,0.775736927986145,0.2114196568727493,0.1905769258737564,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.7295735478401184,0.1739264875650406,0.1658882200717926,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.7550468444824219,0.1943938583135604,0.1366547495126724,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.713566243648529,0.1619103699922561,0.1546160131692886,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22637939453125,0.6686421632766724,0.1340158581733703,0.6099129915237427,286.2264709472656,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.64599609375,286.22705078125,1.0,0.3173415660858154,1.0,1.0,0.0,1.0,-1.5094023942947388,1.5094006061553955,1.872740313046961e-06,1.1566276550292969,1.0,1.0,0.0,65.14806365966797,69.0,33937.0390625,0.0,363.4653625488281,1.0,283.1499938964844,285.5684509277344,296.84783935546875,299.095703125,293.1499938964844,293.1499938964844,283.1499938964844,25365.671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004511952400208,1.0,0.0,0.0,3.354649543762207,3.354670763015747,7.509095212299144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.41796875,0.0,1223.2926025390625,1895.4371337890625,0.0,1614.3157958984375,0.8396109938621521,1.0,0.0,3.0,1.0,0.0
17908680,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287902832031,0.7790862917900085,0.2129351198673248,0.1918971389532089,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.7318602800369263,0.1747361719608307,0.1666167378425598,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.7577267289161682,0.1954300552606582,0.1373528838157653,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286682128906,0.7158834338188171,0.1626229882240295,0.1552560031414032,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22857666015625,0.6705167293548584,0.134355753660202,0.6112661361694336,286.22882080078125,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6391906738281,286.2299194335937,1.0,0.3174239695072174,1.0,1.0,0.0,1.0,-1.515092849731445,1.5150909423828125,1.88588751370844e-06,1.1611368656158447,1.0,1.0,0.0,64.68675231933594,57.0,34106.11328125,0.0,365.1346130371094,1.0,283.1499938964844,285.56695556640625,296.8573303222656,299.114501953125,293.1499938964844,293.1499938964844,283.1499938964844,25641.265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017712593078613,1.0,0.0,0.0,3.372824192047119,3.3728456497192383,7.590680297653307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.53466796875,0.0,1243.2830810546875,1895.4371337890625,0.0,1624.7596435546875,0.8470238447189331,1.0,0.0,3.0,1.0,0.0
17908740,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353820800781,0.7981961369514465,0.2184412181377411,0.1966394931077957,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352600097656,0.7461047768592834,0.1777016073465347,0.1692224442958831,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.7740994691848755,0.1991702616214752,0.1398255974054336,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.7296603322029114,0.1652284562587738,0.1575264036655426,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350769042969,0.6835260391235352,0.1356573551893234,0.6161500215530396,286.23541259765625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6177062988281,286.2366638183594,1.0,0.3152996599674225,1.0,1.0,0.0,1.0,-1.5354716777801514,1.5354697704315186,1.9334549961058656e-06,1.177281379699707,1.0,1.0,0.0,60.74779891967773,45.0,34750.68359375,0.0,365.2012939453125,1.0,283.1499938964844,285.5561828613281,296.8953857421875,299.1900939941406,293.1499938964844,293.1499938964844,283.1499938964844,26855.75390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706695020198822,1.0,0.0,0.0,3.4517762660980225,3.451798677444458,7.95020980604022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.73046875,0.0,1332.652587890625,1895.4371337890625,0.0,1663.984130859375,0.8666927814483643,1.0,0.0,3.0,1.0,0.0
17908800,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353820800781,0.7981961369514465,0.2184412181377411,0.1966394931077957,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352600097656,0.7461047768592834,0.1777016073465347,0.1692224442958831,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.7740994691848755,0.1991702616214752,0.1398255974054336,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.7296603322029114,0.1652284562587738,0.1575264036655426,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350769042969,0.6835260391235352,0.1356573551893234,0.6161500215530396,286.23541259765625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6177062988281,286.2366638183594,1.0,0.3152996599674225,1.0,1.0,0.0,1.0,-1.5354716777801514,1.5354697704315186,1.9334549961058656e-06,1.177281379699707,1.0,1.0,0.0,60.74779891967773,45.0,34750.68359375,0.0,365.2012939453125,1.0,283.1499938964844,285.5561828613281,296.8953857421875,299.1900939941406,293.1499938964844,293.1499938964844,283.1499938964844,26855.75390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706695020198822,1.0,0.0,0.0,3.4517762660980225,3.451798677444458,7.95020980604022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.73046875,0.0,1332.652587890625,1895.4371337890625,0.0,1663.984130859375,0.8666927814483643,1.0,0.0,3.0,1.0,0.0
17908860,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.8263137936592102,0.224009022116661,0.2013644874095916,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.7702585458755493,0.1806989014148712,0.1717826575040817,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438049316406,0.8008902072906494,0.2028977125883102,0.1422323286533355,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.7520353198051453,0.167862981557846,0.1597445607185363,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435302734375,0.7057754397392273,0.1370230168104171,0.6209507584571838,286.2438659667969,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59930419921875,286.2452087402344,1.0,0.3105221092700958,1.0,1.0,0.0,1.0,-1.5555338859558103,1.5555318593978882,1.9810199773928616e-06,1.1931650638580322,1.0,1.0,0.0,54.36529541015625,33.0,35382.15625,0.0,358.58154296875,1.0,283.1499938964844,285.54754638671875,296.93359375,299.2668151855469,293.1499938964844,293.1499938964844,283.1499938964844,28039.072265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118181586265564,1.0,0.0,0.0,3.5270028114318848,3.5270261764526367,8.300512490677647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.58544921875,0.0,1421.6951904296875,1895.4371337890625,0.0,1705.2388916015625,0.885443925857544,1.0,0.0,3.0,1.0,0.0
