time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908920,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.8263137936592102,0.224009022116661,0.2013644874095916,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.7702585458755493,0.1806989014148712,0.1717826575040817,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438049316406,0.8008902072906494,0.2028977125883102,0.1422323286533355,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.7520353198051453,0.167862981557846,0.1597445607185363,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435302734375,0.7057754397392273,0.1370230168104171,0.6209507584571838,286.2438659667969,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59930419921875,286.2452087402344,1.0,0.3105221092700958,1.0,1.0,0.0,1.0,-1.5555338859558103,1.5555318593978882,1.9810199773928616e-06,1.1931650638580322,1.0,1.0,0.0,54.36529541015625,33.0,35382.15625,0.0,358.58154296875,1.0,283.1499938964844,285.54754638671875,296.93359375,299.2668151855469,293.1499938964844,293.1499938964844,283.1499938964844,28039.072265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118181586265564,1.0,0.0,0.0,3.5270028114318848,3.5270261764526367,8.300512490677647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.58544921875,0.0,1421.6951904296875,1895.4371337890625,0.0,1705.2388916015625,0.885443925857544,1.0,0.0,3.0,1.0,0.0
17908980,297.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532958984375,0.8666030764579773,0.2295888215303421,0.2060477882623672,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2531433105469,0.8079937696456909,0.1836718469858169,0.1742667704820633,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25323486328125,0.8381507396697998,0.2065623104572296,0.1445549130439758,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25311279296875,0.7878738045692444,0.1704783886671066,0.1618901789188385,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529296875,0.7365506291389465,0.1383989602327346,0.6255456805229187,286.2532958984375,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5831298828125,286.2546691894531,1.0,0.3038632869720459,1.0,1.0,0.0,1.0,-1.5750198364257812,1.5750178098678589,2.0279185264371336e-06,1.2085814476013184,1.0,1.0,0.0,46.34539413452149,25.0,35997.453125,0.0,347.0585632324219,1.0,283.1499938964844,285.5401916503906,296.97003173828125,299.3412475585937,293.1499938964844,293.1499938964844,283.1499938964844,29200.291015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169272303581238,1.0,0.0,0.0,3.5992960929870605,3.599320411682129,8.644271929370007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.4423828125,0.0,1510.9215087890625,1895.4371337890625,0.0,1746.8140869140625,0.9034725427627563,1.0,0.0,3.0,1.0,0.0
17909040,297.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532958984375,0.8666030764579773,0.2295888215303421,0.2060477882623672,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2531433105469,0.8079937696456909,0.1836718469858169,0.1742667704820633,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25323486328125,0.8381507396697998,0.2065623104572296,0.1445549130439758,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25311279296875,0.7878738045692444,0.1704783886671066,0.1618901789188385,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529296875,0.7365506291389465,0.1383989602327346,0.6255456805229187,286.2532958984375,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5831298828125,286.2546691894531,1.0,0.3038632869720459,1.0,1.0,0.0,1.0,-1.5750198364257812,1.5750178098678589,2.0279185264371336e-06,1.2085814476013184,1.0,1.0,0.0,46.34539413452149,25.0,35997.453125,0.0,347.0585632324219,1.0,283.1499938964844,285.5401916503906,296.97003173828125,299.3412475585937,293.1499938964844,293.1499938964844,283.1499938964844,29200.291015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169272303581238,1.0,0.0,0.0,3.5992960929870605,3.599320411682129,8.644271929370007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.4423828125,0.0,1510.9215087890625,1895.4371337890625,0.0,1746.8140869140625,0.9034725427627563,1.0,0.0,3.0,1.0,0.0
17909100,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568054199219,0.8930161595344543,0.2323734760284423,0.2083878517150879,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567443847656,0.8298380970954895,0.1851382851600647,0.1754932999610901,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567749023437,0.8613927960395813,0.2083613872528076,0.1456954032182693,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567138671875,0.8106644749641418,0.1717690080404281,0.1629499942064285,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25665283203125,0.7556480169296265,0.1390794962644577,0.6278263926506042,286.2568054199219,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57568359375,286.2574768066406,1.0,0.3006138801574707,1.0,1.0,0.0,1.0,-1.5846819877624512,1.5846799612045288,2.051426463367534e-06,1.2162193059921265,1.0,1.0,0.0,42.33867645263672,25.0,36321.421875,0.0,341.14208984375,1.0,283.1499938964844,285.5337829589844,296.9877624511719,299.378662109375,293.1499938964844,293.1499938964844,283.1499938964844,29901.953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194502949714661,1.0,0.0,0.0,3.6422836780548096,3.642308473587036,8.851988013702794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.70263671875,0.0,1565.7071533203125,1895.4371337890625,0.0,1767.5010986328125,0.9113923907279968,1.0,0.0,3.0,1.0,0.0
17909160,297.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636108398437,0.9266794323921204,0.2351503670215606,0.2107224017381668,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26348876953125,0.8557948470115662,0.1865860670804977,0.1767046749591827,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635498046875,0.8903539180755615,0.210133209824562,0.1468183845281601,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.835658073425293,0.1730431914329528,0.1639967709779739,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26324462890625,0.7796835899353027,0.1397494822740554,0.6300736665725708,286.2636413574219,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5685729980469,286.2650146484375,1.0,0.2973462343215942,1.0,1.0,0.0,1.0,-1.5942447185516355,1.5942426919937134,2.074861868095468e-06,1.2237777709960938,1.0,1.0,0.0,38.37453842163086,25.0,36601.71875,0.0,335.2096862792969,1.0,283.1499938964844,285.5340576171875,297.0046691894531,299.4130554199219,293.1499938964844,293.1499938964844,283.1499938964844,30343.3125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218776941299438,1.0,0.0,0.0,3.669065475463867,3.669090986251831,8.982644885691116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.57861328125,0.0,1600.5001220703125,1895.4371337890625,0.0,1787.4981689453125,0.920879602432251,1.0,0.0,3.0,1.0,0.0
17909220,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.9889771342277528,0.2406656742095947,0.215450033545494,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750244140625,0.9104017615318298,0.1894145160913467,0.1791610717773437,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.952768325805664,0.2135841846466064,0.1490716636180877,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27496337890625,0.8867905139923096,0.1755304932594299,0.1661297678947448,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747802734375,0.8264628648757935,0.1410437077283859,0.6348266005516052,286.27520751953125,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55517578125,286.2767028808594,1.0,0.2938075065612793,1.0,1.0,0.0,1.0,-1.6138392686843872,1.6138371229171753,2.123395915987203e-06,1.2392518520355225,1.0,1.0,0.0,32.777923583984375,28.0,37206.390625,0.0,329.7476501464844,1.0,283.1499938964844,285.52935791015625,297.03814697265625,299.4833679199219,293.1499938964844,293.1499938964844,283.1499938964844,31475.853515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266716957092285,1.0,0.0,0.0,3.736910820007324,3.7369370460510254,9.317915328210802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.8701171875,0.0,1690.9376220703125,1895.4371337890625,0.0,1827.2598876953125,0.9378095269203186,1.0,0.0,3.0,1.0,0.0
17909280,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.9889771342277528,0.2406656742095947,0.215450033545494,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750244140625,0.9104017615318298,0.1894145160913467,0.1791610717773437,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.952768325805664,0.2135841846466064,0.1490716636180877,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27496337890625,0.8867905139923096,0.1755304932594299,0.1661297678947448,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747802734375,0.8264628648757935,0.1410437077283859,0.6348266005516052,286.27520751953125,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55517578125,286.2767028808594,1.0,0.2938075065612793,1.0,1.0,0.0,1.0,-1.6138392686843872,1.6138371229171753,2.123395915987203e-06,1.2392518520355225,1.0,1.0,0.0,32.777923583984375,28.0,37206.390625,0.0,329.7476501464844,1.0,283.1499938964844,285.52935791015625,297.03814697265625,299.4833679199219,293.1499938964844,293.1499938964844,283.1499938964844,31475.853515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266716957092285,1.0,0.0,0.0,3.736910820007324,3.7369370460510254,9.317915328210802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.8701171875,0.0,1690.9376220703125,1895.4371337890625,0.0,1827.2598876953125,0.9378095269203186,1.0,0.0,3.0,1.0,0.0
17909340,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679138183594,0.9889224171638488,0.2480660080909729,0.2040833681821823,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.9345290660858154,0.1920872032642364,0.1816699802875518,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.9753122925758362,0.2168412953615188,0.15133897960186,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.907599925994873,0.1778711378574371,0.168323203921318,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.8426727652549744,0.142238512635231,0.6400128602981567,286.2679138183594,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5487060546875,286.26715087890625,1.0,0.292359858751297,1.0,1.0,0.0,1.0,-1.6149933338165283,1.6149911880493164,2.1263269900373416e-06,1.2402067184448242,1.0,1.0,0.0,31.264545440673828,31.0,37499.8046875,0.0,326.1251220703125,1.0,283.1499938964844,285.50689697265625,297.0675964355469,299.53955078125,293.1499938964844,293.1499938964844,283.1499938964844,32618.78515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308983206748962,1.0,0.0,0.0,3.804152011871338,3.804179191589356,9.656260999690858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.7353515625,0.0,1783.869384765625,1895.4371337890625,0.0,1862.6016845703125,0.954582691192627,1.0,0.0,3.0,1.0,0.0
17909400,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679138183594,0.9889224171638488,0.2480660080909729,0.2040833681821823,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.9345290660858154,0.1920872032642364,0.1816699802875518,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.9753122925758362,0.2168412953615188,0.15133897960186,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.907599925994873,0.1778711378574371,0.168323203921318,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.8426727652549744,0.142238512635231,0.6400128602981567,286.2679138183594,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5487060546875,286.26715087890625,1.0,0.292359858751297,1.0,1.0,0.0,1.0,-1.6149933338165283,1.6149911880493164,2.1263269900373416e-06,1.2402067184448242,1.0,1.0,0.0,31.264545440673828,31.0,37499.8046875,0.0,326.1251220703125,1.0,283.1499938964844,285.50689697265625,297.0675964355469,299.53955078125,293.1499938964844,293.1499938964844,283.1499938964844,32618.78515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308983206748962,1.0,0.0,0.0,3.804152011871338,3.804179191589356,9.656260999690858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.7353515625,0.0,1783.869384765625,1895.4371337890625,0.0,1862.6016845703125,0.954582691192627,1.0,0.0,3.0,1.0,0.0
17909460,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25909423828125,0.986322581768036,0.2558827102184295,0.1978954821825027,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.9459850788116456,0.1941537708044052,0.1836273521184921,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25909423828125,0.9848513603210448,0.2193580716848373,0.1531021744012832,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.9183226227760316,0.1796737015247345,0.1700299531221389,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591857910156,0.8501781225204468,0.1432032138109207,0.6442298889160156,286.25909423828125,284.95001220703125,296.0898132324219,294.0732727050781,296.0867919921875,297.5513000488281,286.259033203125,1.0,0.2924273908138275,1.0,1.0,0.0,1.0,-1.6189262866973877,1.6189241409301758,2.136120656359708e-06,1.2432761192321775,1.0,1.0,0.0,30.78327178955078,31.0,37774.1328125,0.0,326.8124084472656,1.0,283.1499938964844,285.48907470703125,297.0877990722656,299.574951171875,293.1499938964844,293.1499938964844,283.1499938964844,33598.33984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330990433692932,1.0,0.0,0.0,3.860849618911743,3.860877752304077,9.94624315353576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.6953125,0.0,1864.82568359375,1895.4371337890625,0.0,1881.107177734375,0.965801239013672,1.0,0.0,3.0,1.0,0.0
17909520,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25958251953125,0.9859395623207092,0.2576159834861755,0.1970426440238952,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.947830080986023,0.1945985257625579,0.1840483099222183,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25958251953125,0.986344575881958,0.2199001163244247,0.1534812301397323,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.9201245307922364,0.1800610423088073,0.1703965067863464,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.8513819575309753,0.1434165090322494,0.6451702117919922,286.25958251953125,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5519714355469,286.2597961425781,1.0,0.2926004230976105,1.0,1.0,0.0,1.0,-1.6204452514648438,1.6204431056976318,2.139912112397724e-06,1.2444627285003662,1.0,1.0,0.0,30.738149642944336,49.0,37835.734375,0.0,327.447021484375,1.0,283.1499938964844,285.4878845214844,297.0924987792969,299.5828857421875,293.1499938964844,293.1499938964844,283.04998779296875,33736.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334933280944824,1.0,0.0,0.0,3.8687584400177,3.868786334991455,9.9870328540419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.689453125,0.0,1876.3089599609373,1895.4371337890625,0.0,1884.4300537109373,0.9697136282920836,1.0,0.0,3.0,1.0,0.0
17909580,297.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.9924528002738952,0.2646283805370331,0.213969737291336,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.9315274953842164,0.1969384402036667,0.1863689422607422,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113342285156,0.9733741879463196,0.2227472513914108,0.1555556356906891,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.904444932937622,0.182094007730484,0.1724237352609634,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107238769531,0.838020384311676,0.1444973051548004,0.6505064964294434,286.21148681640625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5462951660156,286.21490478515625,1.0,0.3005336225032806,1.0,1.0,0.0,1.0,-1.6548625230789185,1.6548603773117063,2.2270028239290696e-06,1.2713865041732788,1.0,1.0,0.0,33.013607025146484,67.0,38939.296875,0.0,351.4660339355469,1.0,283.0511779785156,285.4215087890625,297.13873291015625,299.6939392089844,293.1499938964844,293.1499938964844,282.75,34695.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403799295425415,1.0,0.0,0.0,3.923384189605713,3.923413038253784,1.0271052133248304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.23486328125,0.0,1956.915771484375,1895.4371337890625,0.0,1942.8187255859373,0.9812546968460084,1.0,0.0,3.0,1.0,0.0
17909640,297.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.9924528002738952,0.2646283805370331,0.213969737291336,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.9315274953842164,0.1969384402036667,0.1863689422607422,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113342285156,0.9733741879463196,0.2227472513914108,0.1555556356906891,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.904444932937622,0.182094007730484,0.1724237352609634,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107238769531,0.838020384311676,0.1444973051548004,0.6505064964294434,286.21148681640625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5462951660156,286.21490478515625,1.0,0.3005336225032806,1.0,1.0,0.0,1.0,-1.6548625230789185,1.6548603773117063,2.2270028239290696e-06,1.2713865041732788,1.0,1.0,0.0,33.013607025146484,67.0,38939.296875,0.0,351.4660339355469,1.0,283.0511779785156,285.4215087890625,297.13873291015625,299.6939392089844,293.1499938964844,293.1499938964844,282.75,34695.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403799295425415,1.0,0.0,0.0,3.923384189605713,3.923413038253784,1.0271052133248304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.23486328125,0.0,1956.915771484375,1895.4371337890625,0.0,1942.8187255859373,0.9812546968460084,1.0,0.0,3.0,1.0,0.0
17909700,297.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004638671875,0.9967767000198364,0.2656113505363464,0.2305820286273956,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031188964844,0.9131723642349244,0.1979823261499405,0.1874863654375076,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.9567725658416748,0.2240188717842102,0.1565501540899276,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041259765625,0.8884758353233337,0.1829948127269745,0.1734013110399246,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.8241039514541626,0.1448851376771927,0.6529185771942139,286.1005859375,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5326843261719,286.08380126953125,1.0,0.3068979382514953,1.0,1.0,0.0,1.0,-1.6814099550247192,1.6814076900482178,2.2958313365961658e-06,1.2922849655151367,1.0,1.0,0.0,35.324066162109375,67.0,40401.078125,0.0,372.2207336425781,1.0,282.792236328125,285.2580261230469,297.2035217285156,299.9140319824219,293.1499938964844,293.1499938964844,282.75,34987.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509030103683472,1.0,0.0,0.0,3.939875602722168,3.9399049282073975,1.0357580322306603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.0634765625,0.0,1981.69677734375,1895.4371337890625,0.0,2033.268310546875,0.9852434396743774,1.0,0.0,3.0,1.0,0.0
17909760,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.9761767983436584,0.2651709020137787,0.2390392869710922,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.8800283074378967,0.198844313621521,0.1885342448949813,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.9190775156021118,0.2250785827636718,0.1574682593345642,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.8572549819946289,0.1837267428636551,0.1743215918540954,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584411621094,0.795168936252594,0.14505435526371,0.6548904776573181,286.0584411621094,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.51153564453125,286.0592956542969,1.0,0.3141945004463196,1.0,1.0,0.0,1.0,-1.6995224952697754,1.6995201110839844,2.3441020857717376e-06,1.3070000410079956,1.0,1.0,0.0,39.769168853759766,70.0,40873.82421875,0.0,394.5397644042969,1.0,282.7548217773437,285.22760009765625,297.2051696777344,299.9046325683594,293.1499938964844,293.1499938964844,282.45001220703125,35214.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571241855621338,1.0,0.0,0.0,3.9526150226593018,3.9526443481445312,1.0424669198982883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.0419921875,0.0,2000.9820556640625,1895.4371337890625,0.0,2087.396484375,0.988323986530304,1.0,0.0,3.0,1.0,0.0
17909820,297.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86248779296875,0.9246678948402404,0.2664016485214233,0.2397752106189727,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.8388528227806091,0.1998960226774215,0.1899496167898178,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.8732912540435791,0.2264003008604049,0.1587181687355041,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639221191406,0.8184786438941956,0.1845901310443878,0.1755511164665222,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653564453125,0.7556895613670349,0.1449785530567169,0.6565377712249756,285.8626403808594,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4849853515625,285.8570861816406,1.0,0.3225364983081817,1.0,1.0,0.0,1.0,-1.7049639225006104,1.7049615383148191,2.3584318569191964e-06,1.311182737350464,1.0,1.0,0.0,47.15546798706055,70.0,42030.5859375,0.0,419.533203125,1.0,282.4627990722656,284.9999389648437,297.2356262207031,300.0417175292969,293.1499938964844,293.1499938964844,282.45001220703125,35477.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710534930229187,1.0,0.0,0.0,3.9673707485198975,3.967400312423706,1.0502649274712894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.65576171875,0.0,2023.47607421875,1895.4371337890625,0.0,2210.19921875,0.991891860961914,1.0,0.0,3.0,1.0,0.0
17909880,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523254394531,0.915225863456726,0.2669333219528198,0.2402082979679107,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.8318290710449219,0.2001200467348098,0.1902326792478561,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.8654778599739075,0.2266891151666641,0.1589705199003219,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.8114364147186279,0.1847682148218155,0.1757909655570984,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.7488358616828918,0.144920215010643,0.6566182374954224,285.8523864746094,284.95001220703125,296.3649597167969,294.166259765625,296.3621520996094,297.4794616699219,285.8504638671875,1.0,0.3244442641735077,1.0,1.0,0.0,1.0,-1.706511378288269,1.706508994102478,2.362548457313096e-06,1.3123977184295654,1.0,1.0,0.0,48.79568862915039,73.0,42099.60546875,0.0,425.1933898925781,1.0,282.4537353515625,284.99237060546875,297.2233581542969,300.019775390625,293.1499938964844,293.1499938964844,282.1499938964844,35529.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719894051551819,1.0,0.0,0.0,3.970257520675659,3.970287084579468,1.0517937880649697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.26806640625,0.0,2027.8961181640625,1895.4371337890625,0.0,2218.524658203125,0.992589831352234,1.0,0.0,3.0,1.0,0.0
17909940,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.8844276666641235,0.2697482407093048,0.2428808957338333,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.805126428604126,0.2009601593017578,0.1913958340883255,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.8374820351600647,0.2278098315000534,0.1600319296121597,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.7834499478340149,0.185394287109375,0.1767489910125732,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.72380530834198,0.1444415301084518,0.6561323404312134,285.6424560546875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4544982910156,285.6405639648437,1.0,0.3326647281646728,1.0,1.0,0.0,1.0,-1.712960124015808,1.712957739830017,2.379759280302096e-06,1.3174678087234497,1.0,1.0,0.0,55.98521041870117,61.0,43275.65625,0.0,449.9217224121094,1.0,282.1570129394531,284.7577819824219,297.2315673828125,300.0985107421875,293.1499938964844,293.1499938964844,281.8500061035156,35717.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782609224319458,1.0,0.0,0.0,3.98075008392334,3.980779647827149,1.0573604640740086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.64990234375,0.0,2044.0166015625,1895.4371337890625,0.0,2313.59814453125,0.9951266050338744,1.0,0.0,3.0,1.0,0.0
17910000,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.8844276666641235,0.2697482407093048,0.2428808957338333,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.805126428604126,0.2009601593017578,0.1913958340883255,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.8374820351600647,0.2278098315000534,0.1600319296121597,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.7834499478340149,0.185394287109375,0.1767489910125732,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.72380530834198,0.1444415301084518,0.6561323404312134,285.6424560546875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4544982910156,285.6405639648437,1.0,0.3326647281646728,1.0,1.0,0.0,1.0,-1.712960124015808,1.712957739830017,2.379759280302096e-06,1.3174678087234497,1.0,1.0,0.0,55.98521041870117,61.0,43275.65625,0.0,449.9217224121094,1.0,282.1570129394531,284.7577819824219,297.2315673828125,300.0985107421875,293.1499938964844,293.1499938964844,281.8500061035156,35717.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782609224319458,1.0,0.0,0.0,3.98075008392334,3.980779647827149,1.0573604640740086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.64990234375,0.0,2044.0166015625,1895.4371337890625,0.0,2313.59814453125,0.9951266050338744,1.0,0.0,3.0,1.0,0.0
17910060,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.8812463283538818,0.2726630866527557,0.2455388605594635,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.8001672029495239,0.2015199214220047,0.1920476853847503,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.8329642415046692,0.2286231964826584,0.1606947183609008,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.7784250974655151,0.1857514232397079,0.1772060692310333,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.7180404663085938,0.1437452584505081,0.6535244584083557,285.4272766113281,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4314880371094,285.4253234863281,1.0,0.3340881764888763,1.0,1.0,0.0,1.0,-1.715150237083435,1.715147852897644,2.385624156886479e-06,1.3191914558410645,1.0,1.0,0.0,57.61732864379883,49.0,44361.19921875,0.0,455.9971618652344,1.0,281.85723876953125,284.5191650390625,297.24530029296875,300.1782531738281,293.1499938964844,293.1499938964844,281.54998779296875,35830.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911294102668762,1.0,0.0,0.0,3.9870622158050537,3.9870920181274414,1.0607164995235507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.43408203125,0.0,2053.755615234375,1895.4371337890625,0.0,2390.615966796875,0.9966526627540588,1.0,0.0,3.0,1.0,0.0
17910120,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.8812463283538818,0.2726630866527557,0.2455388605594635,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.8001672029495239,0.2015199214220047,0.1920476853847503,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.8329642415046692,0.2286231964826584,0.1606947183609008,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.7784250974655151,0.1857514232397079,0.1772060692310333,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.7180404663085938,0.1437452584505081,0.6535244584083557,285.4272766113281,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4314880371094,285.4253234863281,1.0,0.3340881764888763,1.0,1.0,0.0,1.0,-1.715150237083435,1.715147852897644,2.385624156886479e-06,1.3191914558410645,1.0,1.0,0.0,57.61732864379883,49.0,44361.19921875,0.0,455.9971618652344,1.0,281.85723876953125,284.5191650390625,297.24530029296875,300.1782531738281,293.1499938964844,293.1499938964844,281.54998779296875,35830.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911294102668762,1.0,0.0,0.0,3.9870622158050537,3.9870920181274414,1.0607164995235507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.43408203125,0.0,2053.755615234375,1895.4371337890625,0.0,2390.615966796875,0.9966526627540588,1.0,0.0,3.0,1.0,0.0
17910180,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8951686024665833,0.2755783796310425,0.2480635344982147,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8102690577507019,0.2018844932317733,0.1923334598541259,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.8429248929023743,0.2292129844427108,0.1610679477453231,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.7881015539169312,0.1859310716390609,0.1773133128881454,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084655761719,0.7246695160865784,0.1429093331098556,0.6494364738464355,285.2075500488281,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.410400390625,285.2052917480469,1.0,0.3310253620147705,1.0,1.0,0.0,1.0,-1.714194893836975,1.714192509651184,2.383037326580961e-06,1.3184175491333008,1.0,1.0,0.0,55.00553131103516,37.0,45362.125,0.0,447.8004150390625,1.0,281.5572204589844,284.2767639160156,297.2610778808594,300.2560729980469,293.1499938964844,293.1499938964844,281.25,35898.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985396981239319,1.0,0.0,0.0,3.9908390045166016,3.990869045257568,1.0627270512486575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.02294921875,0.0,2059.59765625,1895.4371337890625,0.0,2458.081298828125,0.997565746307373,1.0,0.0,3.0,1.0,0.0
17910240,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8951686024665833,0.2755783796310425,0.2480635344982147,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8102690577507019,0.2018844932317733,0.1923334598541259,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.8429248929023743,0.2292129844427108,0.1610679477453231,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.7881015539169312,0.1859310716390609,0.1773133128881454,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084655761719,0.7246695160865784,0.1429093331098556,0.6494364738464355,285.2075500488281,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.410400390625,285.2052917480469,1.0,0.3310253620147705,1.0,1.0,0.0,1.0,-1.714194893836975,1.714192509651184,2.383037326580961e-06,1.3184175491333008,1.0,1.0,0.0,55.00553131103516,37.0,45362.125,0.0,447.8004150390625,1.0,281.5572204589844,284.2767639160156,297.2610778808594,300.2560729980469,293.1499938964844,293.1499938964844,281.25,35898.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985396981239319,1.0,0.0,0.0,3.9908390045166016,3.990869045257568,1.0627270512486575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.02294921875,0.0,2059.59765625,1895.4371337890625,0.0,2458.081298828125,0.997565746307373,1.0,0.0,3.0,1.0,0.0
17910300,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9078426957130432,0.2770226597785949,0.2492883801460266,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8196057081222534,0.2020242363214492,0.1923898160457611,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8527753949165344,0.2294583171606063,0.1611871421337127,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7977192997932434,0.1859821081161499,0.1772842109203338,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7318216562271118,0.1424644440412521,0.6470459699630737,285.0549011230469,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4007568359375,285.033447265625,1.0,0.3282436430454254,1.0,1.0,0.0,1.0,-1.7129714488983154,1.7129690647125244,2.379739271418657e-06,1.3174362182617188,1.0,1.0,0.0,52.56816101074219,37.0,46278.08984375,0.0,439.9630737304688,1.0,281.2920837402344,284.0808410644531,297.2940368652344,300.4039001464844,293.1499938964844,293.1499938964844,281.25,35921.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043469786643982,1.0,0.0,0.0,3.99211311340332,3.992142915725708,1.0634056479830178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.03369140625,0.0,2061.570556640625,1895.4371337890625,0.0,2511.235107421875,0.9978737235069276,1.0,0.0,3.0,1.0,0.0
17910360,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9257822632789612,0.2783681154251098,0.2503983974456787,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8316336274147034,0.2020938694477081,0.1923583596944809,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8661221265792847,0.2296164184808731,0.1612279564142227,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8103652596473694,0.185968279838562,0.1771726161241531,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7415941953659058,0.1419696807861328,0.6443412899971008,284.9795227050781,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3907775878906,284.9772644042969,1.0,0.3247816562652588,1.0,1.0,0.0,1.0,-1.7109349966049194,1.7109326124191284,2.37427730098716e-06,1.3158200979232788,1.0,1.0,0.0,49.58834457397461,25.0,46298.0390625,0.0,430.0794982910156,1.0,281.25396728515625,284.0270690917969,297.2788391113281,300.3336486816406,293.1499938964844,293.1499938964844,280.95001220703125,35939.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053778409957886,1.0,0.0,0.0,3.99309515953064,3.9931252002716064,1.0639288348102127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.66259765625,0.0,2063.092529296875,1895.4371337890625,0.0,2520.694580078125,0.998111128807068,1.0,0.0,3.0,1.0,0.0
17910420,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9757534265518188,0.2811093628406524,0.2525386214256286,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8690439462661743,0.2022183686494827,0.1921827495098114,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.9077995419502258,0.2299182564020156,0.1612182408571243,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8457008004188538,0.1859274506568908,0.1768415570259094,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.7732924222946167,0.1409785747528076,0.6385069489479065,284.8360290527344,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3728942871094,284.8472595214844,1.0,0.3162756860256195,1.0,1.0,0.0,1.0,-1.705879807472229,1.7058775424957275,2.3607351522514364e-06,1.3117942810058594,0.855521559715271,0.855521559715271,0.0,42.31278991699219,25.0,46550.734375,0.0,405.9981689453125,1.0,280.9555969238281,283.9018859863281,297.2818908691406,300.35650634765625,293.1499938964844,293.1499938964844,281.25,43030.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101044297218323,1.0,0.0,0.0,3.764608383178711,3.764636993408203,9.456554153075558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.5859375,0.0,1814.3740234375,1895.4371337890625,0.0,2564.1552734375,0.9509674310684204,1.0,0.0,3.0,1.0,0.0
17910480,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9757534265518188,0.2811093628406524,0.2525386214256286,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8690439462661743,0.2022183686494827,0.1921827495098114,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.9077995419502258,0.2299182564020156,0.1612182408571243,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8457008004188538,0.1859274506568908,0.1768415570259094,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.7732924222946167,0.1409785747528076,0.6385069489479065,284.8360290527344,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3728942871094,284.8472595214844,1.0,0.3162756860256195,1.0,1.0,0.0,1.0,-1.705879807472229,1.7058775424957275,2.3607351522514364e-06,1.3117942810058594,0.855521559715271,0.855521559715271,0.0,42.31278991699219,25.0,46550.734375,0.0,405.9981689453125,1.0,280.9555969238281,283.9018859863281,297.2818908691406,300.35650634765625,293.1499938964844,293.1499938964844,281.25,43030.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101044297218323,1.0,0.0,0.0,3.764608383178711,3.764636993408203,9.456554153075558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.5859375,0.0,1814.3740234375,1895.4371337890625,0.0,2564.1552734375,0.9509674310684204,1.0,0.0,3.0,1.0,0.0
17910540,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.2864378988742828,0.247879609465599,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9019328355789183,0.2032393217086792,0.1927283406257629,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.946848452091217,0.231332927942276,0.1618581861257553,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.876353919506073,0.1867204904556274,0.1771886944770813,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8005462288856506,0.1407012641429901,0.6354732513427734,285.0434875488281,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3720397949219,285.0371398925781,1.0,0.3102439939975738,1.0,1.0,0.0,1.0,-1.6949454545974731,1.694943070411682,2.330515826542978e-06,1.302195429801941,1.0,1.0,0.0,37.723140716552734,25.0,45870.109375,0.0,387.3605346679688,1.0,281.2435607910156,284.083251953125,297.2382507324219,300.1951904296875,293.1499938964844,293.1499938964844,280.95001220703125,33629.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952778935432434,1.0,0.0,0.0,3.86243200302124,3.862460136413574,9.954397910405532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.55322265625,0.0,1867.1470947265625,1895.4371337890625,0.0,2428.3330078125,0.9665669202804564,1.0,0.0,3.0,1.0,0.0
17910600,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.2864378988742828,0.247879609465599,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9019328355789183,0.2032393217086792,0.1927283406257629,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.946848452091217,0.231332927942276,0.1618581861257553,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.876353919506073,0.1867204904556274,0.1771886944770813,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8005462288856506,0.1407012641429901,0.6354732513427734,285.0434875488281,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3720397949219,285.0371398925781,1.0,0.3102439939975738,1.0,1.0,0.0,1.0,-1.6949454545974731,1.694943070411682,2.330515826542978e-06,1.302195429801941,1.0,1.0,0.0,37.723140716552734,25.0,45870.109375,0.0,387.3605346679688,1.0,281.2435607910156,284.083251953125,297.2382507324219,300.1951904296875,293.1499938964844,293.1499938964844,280.95001220703125,33629.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952778935432434,1.0,0.0,0.0,3.86243200302124,3.862460136413574,9.954397910405532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.55322265625,0.0,1867.1470947265625,1895.4371337890625,0.0,2428.3330078125,0.9665669202804564,1.0,0.0,3.0,1.0,0.0
17910660,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9967976212501526,0.2946933209896087,0.2306857258081436,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.9241660237312316,0.2039586305618286,0.1934830546379089,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9691399931907654,0.2322529256343841,0.1625993847846985,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8959450125694275,0.1872468292713165,0.1777475476264953,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8164735436439514,0.1404021382331848,0.6340660452842712,284.8515014648437,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3846740722656,284.8584899902344,1.0,0.3052890002727508,1.0,1.0,0.0,1.0,-1.6786246299743652,1.6786223649978638,2.28877206609468e-06,1.2902768850326538,0.8584669828414917,0.8584669828414917,0.0,35.2822380065918,43.0,46012.68359375,0.0,370.5781555175781,1.0,280.9567565917969,283.90826416015625,297.3120422363281,300.34869384765625,293.1499938964844,293.1499938964844,281.25,41161.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028541803359985,1.0,0.0,0.0,3.718518257141113,3.718545913696289,9.226417887475692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.42822265625,0.0,1742.2823486328125,1895.4371337890625,0.0,2497.54931640625,0.9385672211647034,1.0,0.0,3.0,1.0,0.0
17910720,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9967976212501526,0.2946933209896087,0.2306857258081436,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.9241660237312316,0.2039586305618286,0.1934830546379089,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9691399931907654,0.2322529256343841,0.1625993847846985,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8959450125694275,0.1872468292713165,0.1777475476264953,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8164735436439514,0.1404021382331848,0.6340660452842712,284.8515014648437,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3846740722656,284.8584899902344,1.0,0.3052890002727508,1.0,1.0,0.0,1.0,-1.6786246299743652,1.6786223649978638,2.28877206609468e-06,1.2902768850326538,0.8584669828414917,0.8584669828414917,0.0,35.2822380065918,43.0,46012.68359375,0.0,370.5781555175781,1.0,280.9567565917969,283.90826416015625,297.3120422363281,300.34869384765625,293.1499938964844,293.1499938964844,281.25,41161.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028541803359985,1.0,0.0,0.0,3.718518257141113,3.718545913696289,9.226417887475692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.42822265625,0.0,1742.2823486328125,1895.4371337890625,0.0,2497.54931640625,0.9385672211647034,1.0,0.0,3.0,1.0,0.0
17910780,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9980130195617676,0.3031112849712372,0.2374995052814483,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9173591136932372,0.2051609009504318,0.194446250796318,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9631569981575012,0.2337906062602996,0.1635077446699142,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8898792862892151,0.1882214844226837,0.1785100847482681,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.81020188331604,0.1405733823776245,0.6341615915298462,285.0622253417969,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40191650390625,285.06219482421875,1.0,0.3086935579776764,1.0,1.0,0.0,1.0,-1.6900564432144165,1.6900540590286257,2.318366114195669e-06,1.2989565134048462,1.0,1.0,0.0,36.313453674316406,61.0,45768.55078125,0.0,379.7905578613281,1.0,281.2432861328125,284.10162353515625,297.2691650390625,300.2048645019531,293.1499938964844,293.1499938964844,280.95001220703125,33001.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903741002082825,1.0,0.0,0.0,3.827040195465088,3.827067852020264,9.77280819824955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.0166015625,0.0,1816.1748046875,1895.4371337890625,0.0,2383.763671875,0.957917869091034,1.0,0.0,3.0,1.0,0.0
