time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910840,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9980130195617676,0.3031112849712372,0.2374995052814483,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9173591136932372,0.2051609009504318,0.194446250796318,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9631569981575012,0.2337906062602996,0.1635077446699142,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8898792862892151,0.1882214844226837,0.1785100847482681,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.81020188331604,0.1405733823776245,0.6341615915298462,285.0622253417969,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40191650390625,285.06219482421875,1.0,0.3086935579776764,1.0,1.0,0.0,1.0,-1.6900564432144165,1.6900540590286257,2.318366114195669e-06,1.2989565134048462,1.0,1.0,0.0,36.313453674316406,61.0,45768.55078125,0.0,379.7905578613281,1.0,281.2432861328125,284.10162353515625,297.2691650390625,300.2048645019531,293.1499938964844,293.1499938964844,280.95001220703125,33001.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903741002082825,1.0,0.0,0.0,3.827040195465088,3.827067852020264,9.77280819824955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.0166015625,0.0,1816.1748046875,1895.4371337890625,0.0,2383.763671875,0.957917869091034,1.0,0.0,3.0,1.0,0.0
17910900,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9990000128746032,0.3051780462265014,0.2484361827373504,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9051513671875,0.2057079076766967,0.1951118856668472,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9509843587875366,0.2344535291194915,0.164108470082283,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8788889050483704,0.1886632293462753,0.1790679693222046,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7997866868972778,0.1406261324882507,0.6350093483924866,284.93145751953125,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4002685546875,284.9130859375,1.0,0.3129981756210327,1.0,1.0,0.0,1.0,-1.7063897848129272,1.7063874006271362,2.3615621103090234e-06,1.3117655515670776,0.9485010504722596,0.9485010504722596,0.0,38.05723571777344,61.0,46976.84765625,0.0,393.9330749511719,1.0,280.9931945800781,283.9240417480469,297.3503723144531,300.4574584960937,293.1499938964844,293.1499938964844,280.95001220703125,34669.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983611822128296,1.0,0.0,0.0,3.8508450984954834,3.8508732318878174,9.894762342810282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.43505859375,0.0,1860.1942138671875,1895.4371337890625,0.0,2456.450927734375,0.9635630249977112,1.0,0.0,3.0,1.0,0.0
17910960,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.3053421676158905,0.2638211250305176,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8882522583007812,0.2060595452785492,0.1956003010272979,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.93140709400177,0.2348661571741104,0.1645243614912033,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8627870082855225,0.1889243870973587,0.1794661730527877,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7842921614646912,0.1404805034399032,0.6351519823074341,284.9068298339844,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3880920410156,284.91375732421875,1.0,0.3187444508075714,1.0,1.0,0.0,1.0,-1.7265926599502563,1.726590275764465,2.415717290205066e-06,1.3276439905166626,0.9171531796455384,0.9171531796455384,0.0,40.72436141967773,64.0,47266.59765625,0.0,413.2760314941406,1.0,280.95611572265625,283.9278259277344,297.35479736328125,300.4408264160156,293.1499938964844,293.1499938964844,280.6499938964844,37440.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028245568275452,1.0,0.0,0.0,3.795564413070679,3.7955925464630127,9.61271439336997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.52783203125,0.0,1810.478515625,1895.4371337890625,0.0,2497.277587890625,0.9538278579711914,1.0,0.0,3.0,1.0,0.0
17911020,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.979762852191925,0.3040469884872436,0.2740023136138916,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8556657433509827,0.2065063416957855,0.1963008493185043,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8939645886421204,0.2354046553373336,0.1651110351085662,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.8324303030967712,0.1892193555831909,0.1800204515457153,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.7543193101882935,0.1399175077676773,0.6341491937637329,284.8397216796875,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3568420410156,284.8540344238281,1.0,0.3261774778366089,1.0,1.0,0.0,1.0,-1.7403185367584229,1.7403161525726318,2.453417437209282e-06,1.338808536529541,0.8152461051940918,0.8152461051940918,0.0,46.360816955566406,64.0,47787.91015625,0.0,437.8661804199219,1.0,280.6613464355469,283.8647155761719,297.3661804199219,300.5269470214844,293.1499938964844,293.1499938964844,280.6499938964844,43999.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137804865837097,1.0,0.0,0.0,3.5514049530029297,3.55143141746521,8.415766501457256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.2099609375,0.0,1564.7681884765625,1895.4371337890625,0.0,2598.05029296875,0.9038882851600648,1.0,0.0,3.0,1.0,0.0
17911080,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9739190340042114,0.3041789531707763,0.2739704847335815,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8504245281219482,0.2065732628107071,0.1963909268379211,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8881728053092957,0.2354900240898132,0.1651858836412429,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8275274634361267,0.1892643272876739,0.1800912767648697,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7495414614677429,0.1398330479860305,0.6339375972747803,284.8631896972656,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3540344238281,284.87567138671875,1.0,0.3270146548748016,1.0,1.0,0.0,1.0,-1.7389105558395386,1.738908052444458,2.449574367346941e-06,1.3376954793930054,0.8230159878730774,0.8230159878730774,0.0,47.35649871826172,67.0,47762.48046875,0.0,440.3260803222656,1.0,280.65740966796875,283.8853759765625,297.35595703125,300.5042724609375,293.1499938964844,293.1499938964844,280.95001220703125,43068.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137089610099792,1.0,0.0,0.0,3.528141975402832,3.528167963027954,8.305875098812976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.8662109375,0.0,1531.642578125,1895.4371337890625,0.0,2597.390380859375,0.8989462852478027,1.0,0.0,3.0,1.0,0.0
17911140,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9450584053993224,0.307490587234497,0.2762928605079651,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8267873525619507,0.207629308104515,0.1974512040615081,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8618177771568298,0.2368098348379135,0.1661280542612075,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8039023280143738,0.1901046931743621,0.1809585988521576,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7273561954498291,0.139539897441864,0.6330466866493225,285.0384216308594,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3476257324219,285.0353088378906,1.0,0.3337233066558838,1.0,1.0,0.0,1.0,-1.7450007200241089,1.7449982166290283,2.466012347213109e-06,1.3423433303833008,0.967114508152008,0.967114508152008,0.0,53.125633239746094,70.0,47588.96875,0.0,460.8860778808594,1.0,280.9417724609375,284.0266418457031,297.2969970703125,300.3534545898437,293.1499938964844,293.1499938964844,280.6499938964844,32439.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803658664226532,1.0,0.0,0.0,3.689882516860962,3.689908504486084,9.084862995223376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.7421875,0.0,1641.1370849609375,1895.4371337890625,0.0,2504.922607421875,0.9261543154716492,1.0,0.0,3.0,1.0,0.0
17911200,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9450584053993224,0.307490587234497,0.2762928605079651,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8267873525619507,0.207629308104515,0.1974512040615081,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8618177771568298,0.2368098348379135,0.1661280542612075,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8039023280143738,0.1901046931743621,0.1809585988521576,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7273561954498291,0.139539897441864,0.6330466866493225,285.0384216308594,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3476257324219,285.0353088378906,1.0,0.3337233066558838,1.0,1.0,0.0,1.0,-1.7450007200241089,1.7449982166290283,2.466012347213109e-06,1.3423433303833008,0.967114508152008,0.967114508152008,0.0,53.125633239746094,70.0,47588.96875,0.0,460.8860778808594,1.0,280.9417724609375,284.0266418457031,297.2969970703125,300.3534545898437,293.1499938964844,293.1499938964844,280.6499938964844,32439.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803658664226532,1.0,0.0,0.0,3.689882516860962,3.689908504486084,9.084862995223376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.7421875,0.0,1641.1370849609375,1895.4371337890625,0.0,2504.922607421875,0.9261543154716492,1.0,0.0,3.0,1.0,0.0
17911260,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9321551322937012,0.3094368278980255,0.2783540785312652,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8165212273597717,0.2080530971288681,0.1981133669614792,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8506627082824707,0.2372922301292419,0.1666949540376663,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7928780913352966,0.1904201954603195,0.1815060228109359,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7174818515777588,0.1392677873373031,0.6328029632568359,284.86883544921875,284.95001220703125,297.3436279296875,294.3238525390625,297.3409729003906,297.3436279296875,284.8606872558594,1.0,0.3373509347438812,1.0,1.0,0.0,1.0,-1.7493185997009275,1.7493160963058472,2.4778580609563505e-06,1.345757246017456,0.8584111332893372,0.8584111332893372,0.0,56.17089080810547,70.0,48338.375,0.0,472.6023559570313,1.0,280.6808776855469,283.8365783691406,297.36822509765625,300.5721130371094,293.1499938964844,293.1499938964844,280.6499938964844,37574.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125606775283813,1.0,0.0,0.0,3.664310216903688,3.664336681365967,8.959375463746255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.716796875,0.0,1649.1951904296875,1895.4371337890625,0.0,2586.79443359375,0.921905755996704,1.0,0.0,3.0,1.0,0.0
17911320,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9239072203636168,0.3105904459953308,0.2794510722160339,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8098384141921997,0.2082131057977676,0.1983688175678253,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8437339067459106,0.2374664098024368,0.166894719004631,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7859262824058533,0.1905182749032974,0.1817014813423156,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7109360694885254,0.1390091925859451,0.6321105360984802,284.8819885253906,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3398132324219,284.8907165527344,1.0,0.339501142501831,1.0,1.0,0.0,1.0,-1.7505866289138794,1.7505841255187988,2.48133846980636e-06,1.3467559814453125,0.8458541631698608,0.8458541631698608,0.0,58.15394592285156,58.0,48132.45703125,0.0,479.2983703613281,1.0,280.6573181152344,283.876220703125,297.3545837402344,300.5164794921875,293.1499938964844,293.1499938964844,280.95001220703125,40026.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142167925834656,1.0,0.0,0.0,3.566397190093994,3.566423177719116,8.486970841659058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.9755859375,0.0,1552.90380859375,1895.4371337890625,0.0,2602.07861328125,0.9040715098381042,1.0,0.0,3.0,1.0,0.0
17911380,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9300243258476256,0.3148005604743957,0.2828755676746368,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8120791912078857,0.2091751396656036,0.199102446436882,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8460636138916016,0.2386337369680404,0.1675473749637603,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7880345582962036,0.1912807822227478,0.1822582185268402,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7114129066467285,0.1387669593095779,0.6303557753562927,285.0515441894531,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3397827148437,285.0472106933594,1.0,0.339312344789505,1.0,1.0,0.0,1.0,-1.7549222707748413,1.7549197673797607,2.4931871394073823e-06,1.3501126766204834,0.9945453405380248,0.9945453405380248,0.0,57.89296340942383,46.0,47901.09765625,0.0,481.2298889160156,1.0,280.9427490234375,284.015869140625,297.30157470703125,300.3778686523437,293.1499938964844,293.1499938964844,280.6499938964844,31803.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053696155548096,1.0,0.0,0.0,3.730361223220825,3.7303874492645264,9.285281521442812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.97265625,0.0,1685.4119873046875,1895.4371337890625,0.0,2520.618896484375,0.9349979758262634,1.0,0.0,3.0,1.0,0.0
17911440,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9300243258476256,0.3148005604743957,0.2828755676746368,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8120791912078857,0.2091751396656036,0.199102446436882,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8460636138916016,0.2386337369680404,0.1675473749637603,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7880345582962036,0.1912807822227478,0.1822582185268402,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7114129066467285,0.1387669593095779,0.6303557753562927,285.0515441894531,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3397827148437,285.0472106933594,1.0,0.339312344789505,1.0,1.0,0.0,1.0,-1.7549222707748413,1.7549197673797607,2.4931871394073823e-06,1.3501126766204834,0.9945453405380248,0.9945453405380248,0.0,57.89296340942383,46.0,47901.09765625,0.0,481.2298889160156,1.0,280.9427490234375,284.015869140625,297.30157470703125,300.3778686523437,293.1499938964844,293.1499938964844,280.6499938964844,31803.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053696155548096,1.0,0.0,0.0,3.730361223220825,3.7303874492645264,9.285281521442812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.97265625,0.0,1685.4119873046875,1895.4371337890625,0.0,2520.618896484375,0.9349979758262634,1.0,0.0,3.0,1.0,0.0
17911500,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9411163330078124,0.3165716826915741,0.2846377193927765,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8189491033554077,0.209535539150238,0.199486419558525,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.853319525718689,0.239034503698349,0.1678894758224487,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7951237559318542,0.191556230187416,0.1825514733791351,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7168849110603333,0.1385959535837173,0.629591166973114,284.892822265625,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3381652832031,284.8735046386719,1.0,0.3377605676651001,1.0,1.0,0.0,1.0,-1.7573463916778564,1.757343888282776,2.499885113138589e-06,1.3520351648330688,0.9006237983703613,0.9006237983703613,0.0,56.17050552368164,46.0,48750.44921875,0.0,477.5954895019531,1.0,280.6955261230469,283.82080078125,297.36822509765625,300.6053466796875,293.1499938964844,293.1499938964844,280.6499938964844,35129.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134787678718567,1.0,0.0,0.0,3.7463724613189697,3.7463996410369873,9.365160167362774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.16259765625,0.0,1730.645263671875,1895.4371337890625,0.0,2595.26513671875,0.9390937089920044,1.0,0.0,3.0,1.0,0.0
17911560,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9534478187561036,0.3180178105831146,0.2859385013580322,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8269280195236206,0.2097000181674957,0.1996258497238159,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.862040638923645,0.2391924709081649,0.1679970324039459,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8035545349121094,0.1916509866714477,0.1826203167438507,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7232303619384766,0.1382794976234436,0.6280296444892883,284.85919189453125,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.3337097167969,284.8564453125,1.0,0.3353322744369507,0.9593429565429688,0.9593429565429688,0.2000000029802322,1.0,-1.7574151754379272,1.578326940536499,0.1790882796049118,1.1737953424453735,0.8494993448257446,0.8494993448257446,0.0,54.01214218139648,34.0,47353.0546875,0.0,470.7916259765625,1.0,280.6569519042969,283.7908020019531,297.3541259765625,300.5262451171875,293.1499938964844,293.1499938964844,280.95001220703125,39896.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164783716201782,1.0,0.0,0.0,3.6270980834960938,3.627124786376953,8.778330311542959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.11376953125,0.0,1622.364501953125,1895.4371337890625,0.0,2622.97509765625,0.9170092344284058,1.0,0.0,3.0,1.0,0.0
17911620,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.9870532751083374,0.3214331865310669,0.2886878550052643,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8532907962799072,0.2102023661136627,0.1998368203639984,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8915349245071411,0.2397580742835998,0.1681881546974182,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.8294126391410828,0.1920006275177002,0.1826886236667633,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.7443135380744934,0.1377559751272201,0.6244699358940125,284.8116760253906,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291015625,284.8023986816406,1.0,0.3284615278244018,0.8780288696289062,0.8780288696289062,0.6000000238418579,1.0,-1.7570021152496338,0.903649926185608,0.8533521294593811,0.5009064078330994,0.7617520093917847,0.7617520093917847,0.0,47.87004470825195,25.0,39237.7265625,0.0,451.1090698242188,1.0,280.9416809082031,283.6988830566406,297.1932678222656,299.9125061035156,293.1499938964844,293.1499938964844,281.25,44313.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894532084465027,1.0,0.0,0.0,3.3994946479797363,3.399519681930542,7.71120085119037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.0615234375,0.0,1400.29736328125,1895.4371337890625,0.0,2375.41552734375,0.8671360611915588,1.0,0.0,3.0,1.0,0.0
17911680,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.9870532751083374,0.3214331865310669,0.2886878550052643,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8532907962799072,0.2102023661136627,0.1998368203639984,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8915349245071411,0.2397580742835998,0.1681881546974182,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.8294126391410828,0.1920006275177002,0.1826886236667633,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.7443135380744934,0.1377559751272201,0.6244699358940125,284.8116760253906,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291015625,284.8023986816406,1.0,0.3284615278244018,0.8780288696289062,0.8780288696289062,0.6000000238418579,1.0,-1.7570021152496338,0.903649926185608,0.8533521294593811,0.5009064078330994,0.7617520093917847,0.7617520093917847,0.0,47.87004470825195,25.0,39237.7265625,0.0,451.1090698242188,1.0,280.9416809082031,283.6988830566406,297.1932678222656,299.9125061035156,293.1499938964844,293.1499938964844,281.25,44313.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894532084465027,1.0,0.0,0.0,3.3994946479797363,3.399519681930542,7.71120085119037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.0615234375,0.0,1400.29736328125,1895.4371337890625,0.0,2375.41552734375,0.8671360611915588,1.0,0.0,3.0,1.0,0.0
17911740,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9990000128746032,0.3287878334522247,0.2621232271194458,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8972836136817932,0.2109175622463226,0.2001717984676361,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.942344069480896,0.2405928671360016,0.1685106754302978,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8700580596923828,0.1925456672906875,0.1828698068857193,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7801102995872498,0.1374080777168274,0.6213170886039734,284.9272155761719,284.95001220703125,297.6982421875,294.31475830078125,297.4969482421875,297.3420104980469,284.9396667480469,1.0,0.3203776776790619,0.7967147827148438,0.7967147827148438,1.0,1.0,-1.7552032470703125,0.7660647034645081,0.9891385436058044,0.3690734803676605,0.8064370155334473,0.8064370155334473,0.0,40.95626831054688,28.0,36367.5078125,0.0,421.2007446289063,1.0,281.2382202148437,283.8605041503906,297.10357666015625,299.486572265625,293.1499938964844,293.1499938964844,281.54998779296875,38017.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409344911575317,1.0,0.0,0.0,3.2946455478668213,3.294668436050415,7.242870196932927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.51025390625,0.0,1250.3380126953125,1895.4371337890625,0.0,1947.5489501953125,0.840157687664032,1.0,0.0,3.0,1.0,0.0
17911800,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9990000128746032,0.3287878334522247,0.2621232271194458,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8972836136817932,0.2109175622463226,0.2001717984676361,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.942344069480896,0.2405928671360016,0.1685106754302978,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8700580596923828,0.1925456672906875,0.1828698068857193,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7801102995872498,0.1374080777168274,0.6213170886039734,284.9272155761719,284.95001220703125,297.6982421875,294.31475830078125,297.4969482421875,297.3420104980469,284.9396667480469,1.0,0.3203776776790619,0.7967147827148438,0.7967147827148438,1.0,1.0,-1.7552032470703125,0.7660647034645081,0.9891385436058044,0.3690734803676605,0.8064370155334473,0.8064370155334473,0.0,40.95626831054688,28.0,36367.5078125,0.0,421.2007446289063,1.0,281.2382202148437,283.8605041503906,297.10357666015625,299.486572265625,293.1499938964844,293.1499938964844,281.54998779296875,38017.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409344911575317,1.0,0.0,0.0,3.2946455478668213,3.294668436050415,7.242870196932927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.51025390625,0.0,1250.3380126953125,1895.4371337890625,0.0,1947.5489501953125,0.840157687664032,1.0,0.0,3.0,1.0,0.0
17911860,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9990000128746032,0.3345373272895813,0.2632091641426086,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8967958688735962,0.2115614116191864,0.2006710767745971,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9418013095855712,0.2413607984781265,0.1689422875642776,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8694998025894165,0.1930738240480423,0.1832653284072876,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7788825035095215,0.1374543607234954,0.6209747791290283,285.0669860839844,284.95001220703125,297.7460327148437,294.31158447265625,297.52838134765625,297.3604736328125,285.0716857910156,1.0,0.3163973093032837,0.8095874786376953,0.8095874786376953,1.0,1.0,-1.724810004234314,0.7535883188247681,0.9712216258049012,0.3578651845455169,0.9193129539489746,0.9193129539489746,0.0,40.32158279418945,28.0,35392.93359375,0.0,409.5774536132813,1.0,281.5075988769531,283.9954528808594,297.1104431152344,299.3662109375,293.1499938964844,293.1499938964844,281.54998779296875,31524.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716267466545105,1.0,0.0,0.0,3.3967134952545166,3.3967361450195312,7.698589570281911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.96728515625,0.0,1308.313720703125,1895.4371337890625,0.0,1741.42138671875,0.8608897924423218,1.0,0.0,3.0,1.0,0.0
17911920,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.3387774229049682,0.2570312619209289,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9046266674995422,0.2120455801486969,0.2010898292064666,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9507686495780944,0.2419201731681823,0.1693100929260254,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8768725395202637,0.1934821158647537,0.1836113631725311,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7851809859275818,0.137576550245285,0.6212493181228638,285.05535888671875,284.95001220703125,297.7767944335937,294.309326171875,297.54962158203125,297.3739318847656,285.0487976074219,1.0,0.3145690858364105,0.8179264664649963,0.8179264664649963,1.0,1.0,-1.7190910577774048,0.7519239783287048,0.9671671390533448,0.3573560118675232,0.9417793154716492,0.9417793154716492,0.0,39.2694206237793,46.0,35419.5390625,0.0,403.2131652832031,1.0,281.5396423339844,283.9646911621094,297.1678161621094,299.4583435058594,293.1499938964844,293.1499938964844,281.25,30445.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086650729179382,1.0,0.0,0.0,3.498909473419189,3.4989328384399414,8.168807994479721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.6875,0.0,1408.44580078125,1895.4371337890625,0.0,1679.7958984375,0.8810935616493225,1.0,0.0,3.0,1.0,0.0
17911980,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.3469692766666412,0.2623277902603149,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8996860980987549,0.2126650810241699,0.2018901109695434,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9450701475143432,0.2425267845392227,0.1699333935976028,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8720596432685852,0.1939622461795807,0.1842649430036544,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7800816297531128,0.1375233381986618,0.6217264533042908,284.8780212402344,284.95001220703125,297.8544311523437,294.3029479980469,297.5955505371094,297.3941345214844,284.8870544433594,1.0,0.3175534605979919,0.8391382098197937,0.8391382098197937,1.0,1.0,-1.72849702835083,0.7587213516235352,0.9697756767272948,0.3619057238101959,0.8094968795776367,0.8094968795776367,0.0,40.25740814208984,64.0,35936.09375,0.0,411.5108947753906,1.0,281.2585144042969,283.80059814453125,297.31561279296875,299.7173767089844,293.1499938964844,293.1499938964844,281.54998779296875,40336.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171695828437805,1.0,0.0,0.0,3.3688199520111084,3.3688440322875977,7.572668323518883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.52880859375,0.0,1340.7623291015625,1895.4371337890625,0.0,1748.7965087890625,0.8599225282669067,1.0,0.0,3.0,1.0,0.0
17912040,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.3469692766666412,0.2623277902603149,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8996860980987549,0.2126650810241699,0.2018901109695434,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9450701475143432,0.2425267845392227,0.1699333935976028,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8720596432685852,0.1939622461795807,0.1842649430036544,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7800816297531128,0.1375233381986618,0.6217264533042908,284.8780212402344,284.95001220703125,297.8544311523437,294.3029479980469,297.5955505371094,297.3941345214844,284.8870544433594,1.0,0.3175534605979919,0.8391382098197937,0.8391382098197937,1.0,1.0,-1.72849702835083,0.7587213516235352,0.9697756767272948,0.3619057238101959,0.8094968795776367,0.8094968795776367,0.0,40.25740814208984,64.0,35936.09375,0.0,411.5108947753906,1.0,281.2585144042969,283.80059814453125,297.31561279296875,299.7173767089844,293.1499938964844,293.1499938964844,281.54998779296875,40336.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171695828437805,1.0,0.0,0.0,3.3688199520111084,3.3688440322875977,7.572668323518883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.52880859375,0.0,1340.7623291015625,1895.4371337890625,0.0,1748.7965087890625,0.8599225282669067,1.0,0.0,3.0,1.0,0.0
17912100,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.3493181467056274,0.2726085186004638,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8884590864181519,0.2130851447582245,0.2022356390953064,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9318355321884156,0.2429927289485931,0.1701911389827728,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8614233732223511,0.1943006068468094,0.1845438331365585,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7700363993644714,0.1375153511762619,0.6217343211174011,285.03375244140625,284.95001220703125,297.89288330078125,294.2994689941406,297.61297607421875,297.3943176269531,285.0503845214844,1.0,0.321565568447113,0.8497440218925476,0.8497440218925476,1.0,1.0,-1.7419025897979736,0.7660930156707764,0.975809633731842,0.3663645684719085,0.9126317501068116,0.9126317501068116,0.0,42.16738510131836,64.0,35626.9453125,0.0,424.96923828125,1.0,281.4951477050781,283.9635314941406,297.2556457519531,299.5409851074219,293.1499938964844,293.1499938964844,281.54998779296875,33551.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098584175109863,1.0,0.0,0.0,3.4325108528137207,3.4325342178344727,7.861712560952583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.283203125,0.0,1359.68115234375,1895.4371337890625,0.0,1689.4053955078125,0.871634840965271,1.0,0.0,3.0,1.0,0.0
17912160,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9990000128746032,0.3505450487136841,0.2862067222595215,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8747033476829529,0.2136613130569458,0.2028172612190246,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9154149889945984,0.2436474412679672,0.1706698685884475,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8486136198043823,0.1947835236787796,0.1850410550832748,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7579393982887268,0.137570321559906,0.6223353743553162,285.06396484375,284.95001220703125,297.9310607910156,294.2958068847656,297.6268310546875,297.3886413574219,285.0620422363281,1.0,0.327039361000061,0.850065290927887,0.850065290927887,1.0,1.0,-1.760816216468811,0.7751578092575073,0.9856583476066588,0.3713632822036743,0.968894362449646,0.968894362449646,0.0,44.829368591308594,67.0,36080.74609375,0.0,444.1909484863281,1.0,281.5411071777344,283.9551086425781,297.2705383300781,299.61688232421875,293.1499938964844,293.1499938964844,281.25,30568.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078918814659119,1.0,0.0,0.0,3.5756490230560303,3.575673341751098,8.531061439498444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.5419921875,0.0,1494.1685791015625,1895.4371337890625,0.0,1673.5823974609375,0.8988826274871826,1.0,0.0,3.0,1.0,0.0
17912220,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.3495048582553863,0.308300256729126,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8545312881469727,0.2141793370246887,0.2036561071872711,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.892720103263855,0.2441161125898361,0.1712999641895294,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8299576044082642,0.1951723098754882,0.1857422143220901,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7399968504905701,0.1371133029460907,0.6219244599342346,284.8840026855469,284.95001220703125,298.00360107421875,294.288330078125,297.6413269042969,297.3567810058594,284.8890380859375,1.0,0.3352174162864685,0.8506820797920227,0.8506820797920227,1.0,1.0,-1.7894656658172607,0.7887814044952393,1.0006842613220217,0.3790326714515686,0.8494551777839661,0.8494551777839661,0.0,49.359161376953125,67.0,37112.3203125,0.0,475.55615234375,1.0,281.2587585449219,283.7634582519531,297.354248046875,299.8412170410156,293.1499938964844,293.1499938964844,281.25,38254.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255146503448486,1.0,0.0,0.0,3.5350914001464844,3.535116672515869,8.338627708326385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.8603515625,0.0,1504.5911865234375,1895.4371337890625,0.0,1817.63134765625,0.894944965839386,1.0,0.0,3.0,1.0,0.0
17912280,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.3494195938110351,0.3092043697834015,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.853744387626648,0.214193195104599,0.2036755532026291,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8918437361717224,0.244126558303833,0.1713114529848098,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8292235732078552,0.1951812654733657,0.1857571452856063,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7392882108688354,0.1370835751295089,0.6218341588973999,284.88641357421875,284.95001220703125,298.0066223144531,294.2880249023437,297.64178466796875,297.355224609375,284.89190673828125,1.0,0.3355419039726257,0.8507077693939209,0.8507077693939209,1.0,1.0,-1.7904977798461914,0.7892736196517944,1.001224160194397,0.3793069720268249,0.8493775725364685,0.8493775725364685,0.0,49.54771041870117,70.0,37117.87109375,0.0,476.7810668945313,1.0,281.25750732421875,283.7662048339844,297.3519897460937,299.83758544921875,293.1499938964844,293.1499938964844,281.54998779296875,38337.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258377075195312,1.0,0.0,0.0,3.5298800468444824,3.529905319213867,8.314061119563121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.53857421875,0.0,1499.36279296875,1895.4371337890625,0.0,1820.3175048828125,0.8940151929855347,1.0,0.0,3.0,1.0,0.0
17912340,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.979244828224182,0.3497313559055328,0.3145641982555389,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.829245388507843,0.2149607539176941,0.2044987976551056,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8643274307250977,0.244943767786026,0.171922281384468,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8050950169563293,0.1957877874374389,0.1864410787820816,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7169800400733948,0.1365637183189392,0.620302140712738,285.05352783203125,284.95001220703125,298.0810546875,294.27978515625,297.6615295410156,297.33111572265625,285.0495910644531,1.0,0.3425504863262176,0.8513503074645996,0.8513503074645996,1.0,1.0,-1.7975550889968872,0.792661190032959,1.0048938989639282,0.3813051283359527,0.9960534572601318,0.9960534572601318,0.0,55.70790481567383,73.0,36709.90234375,0.0,500.12152099609375,1.0,281.5424499511719,283.9161071777344,297.2662048339844,299.67242431640625,293.1499938964844,293.1499938964844,281.25,31288.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187045812606812,1.0,0.0,0.0,3.7017860412597656,3.701812028884888,9.143573151959572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.7119140625,0.0,1646.7493896484375,1895.4371337890625,0.0,1761.376220703125,0.928110420703888,1.0,0.0,3.0,1.0,0.0
17912400,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.979244828224182,0.3497313559055328,0.3145641982555389,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.829245388507843,0.2149607539176941,0.2044987976551056,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8643274307250977,0.244943767786026,0.171922281384468,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8050950169563293,0.1957877874374389,0.1864410787820816,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7169800400733948,0.1365637183189392,0.620302140712738,285.05352783203125,284.95001220703125,298.0810546875,294.27978515625,297.6615295410156,297.33111572265625,285.0495910644531,1.0,0.3425504863262176,0.8513503074645996,0.8513503074645996,1.0,1.0,-1.7975550889968872,0.792661190032959,1.0048938989639282,0.3813051283359527,0.9960534572601318,0.9960534572601318,0.0,55.70790481567383,73.0,36709.90234375,0.0,500.12152099609375,1.0,281.5424499511719,283.9161071777344,297.2662048339844,299.67242431640625,293.1499938964844,293.1499938964844,281.25,31288.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187045812606812,1.0,0.0,0.0,3.7017860412597656,3.701812028884888,9.143573151959572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.7119140625,0.0,1646.7493896484375,1895.4371337890625,0.0,1761.376220703125,0.928110420703888,1.0,0.0,3.0,1.0,0.0
17912460,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.957697868347168,0.3517932891845703,0.3165731132030487,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8109168410301208,0.21525639295578,0.2051850855350494,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8444410562515259,0.2451151609420776,0.1723850518465042,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7856600880622864,0.1959646642208099,0.1869996786117553,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.698137640953064,0.1357810795307159,0.6183706521987915,284.8558959960937,284.95001220703125,298.1543273925781,294.271240234375,297.6871337890625,297.31890869140625,284.8607177734375,1.0,0.3482683002948761,0.8511854410171509,0.8511854410171509,1.0,1.0,-1.7997971773147583,0.7937055826187134,1.006091594696045,0.3819107711315155,0.8470533490180969,0.8470533490180969,0.0,61.25544738769531,61.0,37237.40234375,0.0,518.5411376953125,1.0,281.257080078125,283.7201232910156,297.318359375,299.8251037597656,293.1499938964844,293.1499938964844,281.54998779296875,39869.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329816222190857,1.0,0.0,0.0,3.606114864349365,3.6061413288116455,8.677056371197978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.80419921875,0.0,1597.576171875,1895.4371337890625,0.0,1880.117919921875,0.9121256470680236,1.0,0.0,3.0,1.0,0.0
17912520,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.957697868347168,0.3517932891845703,0.3165731132030487,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8109168410301208,0.21525639295578,0.2051850855350494,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8444410562515259,0.2451151609420776,0.1723850518465042,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7856600880622864,0.1959646642208099,0.1869996786117553,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.698137640953064,0.1357810795307159,0.6183706521987915,284.8558959960937,284.95001220703125,298.1543273925781,294.271240234375,297.6871337890625,297.31890869140625,284.8607177734375,1.0,0.3482683002948761,0.8511854410171509,0.8511854410171509,1.0,1.0,-1.7997971773147583,0.7937055826187134,1.006091594696045,0.3819107711315155,0.8470533490180969,0.8470533490180969,0.0,61.25544738769531,61.0,37237.40234375,0.0,518.5411376953125,1.0,281.257080078125,283.7201232910156,297.318359375,299.8251037597656,293.1499938964844,293.1499938964844,281.54998779296875,39869.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329816222190857,1.0,0.0,0.0,3.606114864349365,3.6061413288116455,8.677056371197978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.80419921875,0.0,1597.576171875,1895.4371337890625,0.0,1880.117919921875,0.9121256470680236,1.0,0.0,3.0,1.0,0.0
17912580,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.961087167263031,0.3555537760257721,0.319462388753891,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8117741942405701,0.2159483730792999,0.2056459933519363,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8451964259147644,0.2458242774009704,0.1726977825164795,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7864025831222534,0.1965011805295944,0.1873293370008468,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6972331404685974,0.135297492146492,0.6155033707618713,285.03741455078125,284.95001220703125,298.226318359375,294.2625427246094,297.7187805175781,297.3183898925781,285.0345764160156,1.0,0.3479135930538177,0.8510206341743469,0.8510206341743469,1.0,1.0,-1.8011455535888672,0.7943445444107056,1.006800889968872,0.3822012841701507,0.9866657257080078,0.9866657257080078,0.0,61.20475387573242,49.0,36648.5546875,0.0,519.2719116210938,1.0,281.5428161621094,283.89166259765625,297.2275390625,299.6292724609375,293.1499938964844,293.1499938964844,281.25,32246.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211247086524963,1.0,0.0,0.0,3.733164310455322,3.733190536499024,9.299241128246648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.65185546875,0.0,1692.240478515625,1895.4371337890625,0.0,1781.2850341796875,0.9360544681549072,1.0,0.0,3.0,1.0,0.0
17912640,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.961087167263031,0.3555537760257721,0.319462388753891,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8117741942405701,0.2159483730792999,0.2056459933519363,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8451964259147644,0.2458242774009704,0.1726977825164795,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7864025831222534,0.1965011805295944,0.1873293370008468,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6972331404685974,0.135297492146492,0.6155033707618713,285.03741455078125,284.95001220703125,298.226318359375,294.2625427246094,297.7187805175781,297.3183898925781,285.0345764160156,1.0,0.3479135930538177,0.8510206341743469,0.8510206341743469,1.0,1.0,-1.8011455535888672,0.7943445444107056,1.006800889968872,0.3822012841701507,0.9866657257080078,0.9866657257080078,0.0,61.20475387573242,49.0,36648.5546875,0.0,519.2719116210938,1.0,281.5428161621094,283.89166259765625,297.2275390625,299.6292724609375,293.1499938964844,293.1499938964844,281.25,32246.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211247086524963,1.0,0.0,0.0,3.733164310455322,3.733190536499024,9.299241128246648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.65185546875,0.0,1692.240478515625,1895.4371337890625,0.0,1781.2850341796875,0.9360544681549072,1.0,0.0,3.0,1.0,0.0
