time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912700,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9700825810432434,0.3571817278861999,0.3211029767990112,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8180380463600159,0.216226041316986,0.2059417814016342,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8516972064971924,0.2460613250732422,0.172917440533638,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.792844831943512,0.1967111974954605,0.1875513345003128,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7023744583129883,0.1350552141666412,0.6143523454666138,284.88446044921875,284.95001220703125,298.2618408203125,294.2582397460937,297.7338562011719,297.3172912597656,284.86541748046875,1.0,0.3462846875190735,0.8509382605552673,0.8509382605552673,1.0,1.0,-1.8026210069656368,0.7950353026390076,1.0075857639312744,0.3825915157794952,0.8929556608200073,0.8929556608200073,0.0,59.48186111450195,49.0,37446.75390625,0.0,514.953857421875,1.0,281.2952880859375,283.70263671875,297.3007202148437,299.8464660644531,293.1499938964844,293.1499938964844,281.25,35565.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294080853462219,1.0,0.0,0.0,3.742274284362793,3.742301225662232,9.34468118884979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.259765625,0.0,1728.905517578125,1895.4371337890625,0.0,1850.1109619140625,0.9384390711784364,1.0,0.0,3.0,1.0,0.0
17912760,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.980471670627594,0.3584576249122619,0.322248637676239,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.826000452041626,0.2163170725107193,0.2059990614652633,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8602668046951294,0.2460593730211258,0.1729060560464859,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.801252007484436,0.1967499256134033,0.1875545680522918,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.709242045879364,0.1346870064735412,0.6124805808067322,284.8539428710937,284.95001220703125,298.2970275878906,294.2539367675781,297.7471923828125,297.3133239746094,284.8597412109375,1.0,0.3438168168067932,0.8511096239089966,0.8511096239089966,1.0,1.0,-1.8018102645874023,0.7946615815162659,1.0071487426757812,0.3824027180671692,0.840766966342926,0.840766966342926,0.0,57.19989776611328,37.0,37103.1640625,0.0,507.42236328125,1.0,281.2569274902344,283.7117614746094,297.2892150878906,299.7850646972656,293.1499938964844,293.1499938964844,281.54998779296875,40748.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330599427223206,1.0,0.0,0.0,3.60387110710144,3.6038975715637207,8.66626180595631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.25439453125,0.0,1601.4560546875,1895.4371337890625,0.0,1880.77783203125,0.9124025106430054,1.0,0.0,3.0,1.0,0.0
17912820,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.3628465235233307,0.3175021409988403,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8500353693962097,0.2171263694763183,0.2063456624746322,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8869820833206177,0.2468701601028442,0.1731260120868683,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8251844048500061,0.197400763630867,0.1877671927213668,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.728681206703186,0.1343758106231689,0.6093558073043823,285.0351867675781,284.95001220703125,298.3663635253906,294.2455444335937,297.7799377441406,297.31707763671875,285.0307922363281,1.0,0.3368700742721557,0.8514524698257446,0.8514524698257446,1.0,1.0,-1.795990824699402,0.7919350266456604,1.0040558576583862,0.3808802664279938,0.9804003834724426,0.9804003834724426,0.0,51.213958740234375,25.0,36429.078125,0.0,484.61566162109375,1.0,281.5428161621094,283.8811950683594,297.2055969238281,299.5958557128906,293.1499938964844,293.1499938964844,281.25,32410.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720277726650238,1.0,0.0,0.0,3.728784084320069,3.7288103103637695,9.277431445298134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.23779296875,0.0,1688.1207275390625,1895.4371337890625,0.0,1774.3070068359375,0.9351545572280884,1.0,0.0,3.0,1.0,0.0
17912880,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.3628465235233307,0.3175021409988403,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8500353693962097,0.2171263694763183,0.2063456624746322,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8869820833206177,0.2468701601028442,0.1731260120868683,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8251844048500061,0.197400763630867,0.1877671927213668,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.728681206703186,0.1343758106231689,0.6093558073043823,285.0351867675781,284.95001220703125,298.3663635253906,294.2455444335937,297.7799377441406,297.31707763671875,285.0307922363281,1.0,0.3368700742721557,0.8514524698257446,0.8514524698257446,1.0,1.0,-1.795990824699402,0.7919350266456604,1.0040558576583862,0.3808802664279938,0.9804003834724426,0.9804003834724426,0.0,51.213958740234375,25.0,36429.078125,0.0,484.61566162109375,1.0,281.5428161621094,283.8811950683594,297.2055969238281,299.5958557128906,293.1499938964844,293.1499938964844,281.25,32410.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720277726650238,1.0,0.0,0.0,3.728784084320069,3.7288103103637695,9.277431445298134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.23779296875,0.0,1688.1207275390625,1895.4371337890625,0.0,1774.3070068359375,0.9351545572280884,1.0,0.0,3.0,1.0,0.0
17912940,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.9990000128746032,0.3712929487228393,0.2922087609767914,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8741729855537415,0.2174888402223587,0.2066992074251175,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.913538932800293,0.2470569759607315,0.1733093112707138,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8472747802734375,0.1976448446512222,0.1879932880401611,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7467792630195618,0.1339035928249359,0.6068087220191956,284.8321228027344,284.95001220703125,298.4342346191406,294.237548828125,297.8219299316406,297.339599609375,284.8381042480469,1.0,0.3266060054302215,0.8517952561378479,0.8517952561378479,1.0,1.0,-1.7608095407485962,0.7752236127853394,0.9855859279632568,0.3718360364437103,0.8112704157829285,0.8112704157829285,0.0,45.86921691894531,28.0,36196.21875,0.0,447.2902221679688,1.0,281.2573547363281,283.6992492675781,297.2611694335937,299.7157897949219,293.1499938964844,293.1499938964844,281.54998779296875,42876.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302133440971375,1.0,0.0,0.0,3.5320773124694824,3.532103538513184,8.324415148308617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.41796875,0.0,1534.6881103515625,1895.4371337890625,0.0,1856.8563232421875,0.8977069854736328,1.0,0.0,3.0,1.0,0.0
17913000,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.9990000128746032,0.3712929487228393,0.2922087609767914,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8741729855537415,0.2174888402223587,0.2066992074251175,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.913538932800293,0.2470569759607315,0.1733093112707138,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8472747802734375,0.1976448446512222,0.1879932880401611,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7467792630195618,0.1339035928249359,0.6068087220191956,284.8321228027344,284.95001220703125,298.4342346191406,294.237548828125,297.8219299316406,297.339599609375,284.8381042480469,1.0,0.3266060054302215,0.8517952561378479,0.8517952561378479,1.0,1.0,-1.7608095407485962,0.7752236127853394,0.9855859279632568,0.3718360364437103,0.8112704157829285,0.8112704157829285,0.0,45.86921691894531,28.0,36196.21875,0.0,447.2902221679688,1.0,281.2573547363281,283.6992492675781,297.2611694335937,299.7157897949219,293.1499938964844,293.1499938964844,281.54998779296875,42876.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302133440971375,1.0,0.0,0.0,3.5320773124694824,3.532103538513184,8.324415148308617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.41796875,0.0,1534.6881103515625,1895.4371337890625,0.0,1856.8563232421875,0.8977069854736328,1.0,0.0,3.0,1.0,0.0
17913060,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.3839282393455505,0.2725805640220642,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8958418965339661,0.2183107435703277,0.2071500271558761,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.938998818397522,0.2478425204753875,0.1735787391662597,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8672537207603455,0.1983053833246231,0.1883087158203125,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7632589340209961,0.1339261829853058,0.6054248213768005,285.0069580078125,284.95001220703125,298.5006408691406,294.23016357421875,297.8772888183594,297.3869323730469,285.0028991699219,1.0,0.3198212385177612,0.8526629209518433,0.8526629209518433,1.0,1.0,-1.7368043661117554,0.7639753222465515,0.9728291034698486,0.3654412925243377,0.9304602146148682,0.9304602146148682,0.0,42.0559196472168,31.0,35246.66796875,0.0,421.638671875,1.0,281.5419921875,283.8689270019531,297.16961669921875,299.49151611328125,293.1499938964844,293.1499938964844,281.25,33278.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130708694458008,1.0,0.0,0.0,3.624439239501953,3.624464511871338,8.765464372118004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.85888671875,0.0,1570.06884765625,1895.4371337890625,0.0,1715.3931884765625,0.911882221698761,1.0,0.0,3.0,1.0,0.0
17913120,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.3839282393455505,0.2725805640220642,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8958418965339661,0.2183107435703277,0.2071500271558761,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.938998818397522,0.2478425204753875,0.1735787391662597,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8672537207603455,0.1983053833246231,0.1883087158203125,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7632589340209961,0.1339261829853058,0.6054248213768005,285.0069580078125,284.95001220703125,298.5006408691406,294.23016357421875,297.8772888183594,297.3869323730469,285.0028991699219,1.0,0.3198212385177612,0.8526629209518433,0.8526629209518433,1.0,1.0,-1.7368043661117554,0.7639753222465515,0.9728291034698486,0.3654412925243377,0.9304602146148682,0.9304602146148682,0.0,42.0559196472168,31.0,35246.66796875,0.0,421.638671875,1.0,281.5419921875,283.8689270019531,297.16961669921875,299.49151611328125,293.1499938964844,293.1499938964844,281.25,33278.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130708694458008,1.0,0.0,0.0,3.624439239501953,3.624464511871338,8.765464372118004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.85888671875,0.0,1570.06884765625,1895.4371337890625,0.0,1715.3931884765625,0.911882221698761,1.0,0.0,3.0,1.0,0.0
17913180,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9990000128746032,0.3957048058509826,0.2596894204616546,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9120274186134338,0.2188140004873275,0.2076950222253799,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9565457701683044,0.2481585890054702,0.173888474702835,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8821007013320923,0.1986761838197708,0.1887168735265731,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7756399512290955,0.1339168101549148,0.6053526401519775,284.8559265136719,284.95001220703125,298.5654602050781,294.2235717773437,297.9287414550781,297.4283447265625,284.8662414550781,1.0,0.3156226873397827,0.8535305857658386,0.8535305857658386,1.0,1.0,-1.722753643989563,0.7574213147163391,0.965332329273224,0.3617667257785797,0.7917764782905579,0.7917764782905579,0.0,39.73366165161133,49.0,35228.484375,0.0,406.6607971191406,1.0,281.2580261230469,283.7427062988281,297.2353515625,299.6178283691406,293.1499938964844,293.1499938964844,281.54998779296875,43407.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203919291496277,1.0,0.0,0.0,3.376320600509644,3.376345157623291,7.606425924677751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.1806640625,0.0,1369.7510986328125,1895.4371337890625,0.0,1775.2471923828125,0.8645151853561401,1.0,0.0,3.0,1.0,0.0
17913240,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9990000128746032,0.3957048058509826,0.2596894204616546,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9120274186134338,0.2188140004873275,0.2076950222253799,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9565457701683044,0.2481585890054702,0.173888474702835,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8821007013320923,0.1986761838197708,0.1887168735265731,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7756399512290955,0.1339168101549148,0.6053526401519775,284.8559265136719,284.95001220703125,298.5654602050781,294.2235717773437,297.9287414550781,297.4283447265625,284.8662414550781,1.0,0.3156226873397827,0.8535305857658386,0.8535305857658386,1.0,1.0,-1.722753643989563,0.7574213147163391,0.965332329273224,0.3617667257785797,0.7917764782905579,0.7917764782905579,0.0,39.73366165161133,49.0,35228.484375,0.0,406.6607971191406,1.0,281.2580261230469,283.7427062988281,297.2353515625,299.6178283691406,293.1499938964844,293.1499938964844,281.54998779296875,43407.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203919291496277,1.0,0.0,0.0,3.376320600509644,3.376345157623291,7.606425924677751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.1806640625,0.0,1369.7510986328125,1895.4371337890625,0.0,1775.2471923828125,0.8645151853561401,1.0,0.0,3.0,1.0,0.0
17913300,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.4011313021183014,0.2611936926841736,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9105595946311952,0.2192375212907791,0.2079693675041198,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9549026489257812,0.248542308807373,0.1740341931581497,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8807364106178284,0.1990152448415756,0.188924103975296,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7742071747779846,0.1340216547250747,0.6054622530937195,285.01397705078125,284.95001220703125,298.5972900390625,294.2206115722656,297.9527587890625,297.4460754394531,285.02978515625,1.0,0.3167209327220917,0.8539644479751587,0.8539644479751587,1.0,1.0,-1.7254289388656616,0.7587664723396301,0.9666624665260316,0.3623603284358978,0.8901333808898926,0.8901333808898926,0.0,40.01263046264648,49.0,34741.50390625,0.0,409.0193481445313,1.0,281.4937744140625,283.90948486328125,297.15838623046875,299.4049377441406,293.1499938964844,293.1499938964844,281.54998779296875,35224.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710191547870636,1.0,0.0,0.0,3.419719696044922,3.419743299484253,7.803228641023452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.74462890625,0.0,1358.0152587890625,1895.4371337890625,0.0,1692.0924072265625,0.8703643083572388,1.0,0.0,3.0,1.0,0.0
17913360,297.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9990000128746032,0.4055110812187195,0.2674995958805084,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9036851525306702,0.2198259234428405,0.2085092514753341,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9474433660507202,0.2491203695535659,0.1744212210178375,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8744131326675415,0.1995052844285965,0.1893757432699203,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7684782147407532,0.1342252790927887,0.6064147353172302,285.0416564941406,284.95001220703125,298.6286926269531,294.2179260253906,297.9729309082031,297.45709228515625,285.039794921875,1.0,0.3196015954017639,0.8544498682022095,0.8544498682022095,1.0,1.0,-1.7357919216156006,0.7637333869934082,0.9720585942268372,0.3650498390197754,0.9376192092895508,0.9376192092895508,0.0,41.21132659912109,67.0,35040.58984375,0.0,418.5561218261719,1.0,281.5406494140625,283.9034729003906,297.1673583984375,299.45770263671875,293.1499938964844,293.1499938964844,281.25,31750.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052719593048096,1.0,0.0,0.0,3.547166109085083,3.547190427780152,8.395689405915618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.8310546875,0.0,1470.86474609375,1895.4371337890625,0.0,1652.6046142578125,0.8933504819869995,1.0,0.0,3.0,1.0,0.0
17913420,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4090731739997864,0.2932794690132141,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.876985490322113,0.2204500585794448,0.2094348222017288,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9156189560890198,0.2495186477899551,0.1749896705150604,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8493781685829163,0.1999778747558593,0.1901458948850631,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.746204674243927,0.1341198533773422,0.6075562238693237,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.994384765625,297.4456481933594,284.9033203125,1.0,0.3298775851726532,0.855420708656311,0.855420708656311,1.0,1.0,-1.770823955535889,0.7804448008537292,0.9903791546821594,0.374252438545227,0.8309113383293152,0.8309113383293152,0.0,46.25632095336914,85.0,36067.1328125,0.0,454.5723876953125,1.0,281.25836181640625,283.7517395019531,297.2568359375,299.6697082519531,293.1499938964844,293.1499938964844,281.54998779296875,39353.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188160419464111,1.0,0.0,0.0,3.448843002319336,3.4488675594329834,7.936703809718892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.4072265625,0.0,1417.93896484375,1895.4371337890625,0.0,1762.290771484375,0.8771389722824097,1.0,0.0,3.0,1.0,0.0
17913480,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4090731739997864,0.2932794690132141,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.876985490322113,0.2204500585794448,0.2094348222017288,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9156189560890198,0.2495186477899551,0.1749896705150604,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8493781685829163,0.1999778747558593,0.1901458948850631,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.746204674243927,0.1341198533773422,0.6075562238693237,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.994384765625,297.4456481933594,284.9033203125,1.0,0.3298775851726532,0.855420708656311,0.855420708656311,1.0,1.0,-1.770823955535889,0.7804448008537292,0.9903791546821594,0.374252438545227,0.8309113383293152,0.8309113383293152,0.0,46.25632095336914,85.0,36067.1328125,0.0,454.5723876953125,1.0,281.25836181640625,283.7517395019531,297.2568359375,299.6697082519531,293.1499938964844,293.1499938964844,281.54998779296875,39353.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188160419464111,1.0,0.0,0.0,3.448843002319336,3.4488675594329834,7.936703809718892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.4072265625,0.0,1417.93896484375,1895.4371337890625,0.0,1762.290771484375,0.8771389722824097,1.0,0.0,3.0,1.0,0.0
17913540,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9990000128746032,0.407930463552475,0.331570416688919,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8436807990074158,0.2214473634958267,0.2104909569025039,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8782998323440552,0.250400960445404,0.1756575554609298,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.818479061126709,0.2007779479026794,0.1910329461097717,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.7183235883712769,0.1339101046323776,0.607806921005249,285.0909423828125,284.95001220703125,298.75,294.2104187011719,297.9985046386719,297.4034729003906,285.0909423828125,1.0,0.3448897302150726,0.8563916087150574,0.8563916087150574,1.0,1.0,-1.820227861404419,0.8040264248847961,1.0162014961242676,0.3872509896755218,1.0,1.0,0.0,54.45204162597656,88.0,36414.52734375,0.0,511.0025024414063,1.0,281.5412902832031,283.9175720214844,297.1984558105469,299.5627136230469,293.1499938964844,293.1499938964844,281.25,30435.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117095589637756,1.0,0.0,0.0,3.663309335708618,3.663334608078003,8.954481813816528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.5029296875,0.0,1594.383056640625,1895.4371337890625,0.0,1704.359619140625,0.9187742471694946,1.0,0.0,3.0,1.0,0.0
17913600,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9990000128746032,0.407930463552475,0.331570416688919,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8436807990074158,0.2214473634958267,0.2104909569025039,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8782998323440552,0.250400960445404,0.1756575554609298,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.818479061126709,0.2007779479026794,0.1910329461097717,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.7183235883712769,0.1339101046323776,0.607806921005249,285.0909423828125,284.95001220703125,298.75,294.2104187011719,297.9985046386719,297.4034729003906,285.0909423828125,1.0,0.3448897302150726,0.8563916087150574,0.8563916087150574,1.0,1.0,-1.820227861404419,0.8040264248847961,1.0162014961242676,0.3872509896755218,1.0,1.0,0.0,54.45204162597656,88.0,36414.52734375,0.0,511.0025024414063,1.0,281.5412902832031,283.9175720214844,297.1984558105469,299.5627136230469,293.1499938964844,293.1499938964844,281.25,30435.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117095589637756,1.0,0.0,0.0,3.663309335708618,3.663334608078003,8.954481813816528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.5029296875,0.0,1594.383056640625,1895.4371337890625,0.0,1704.359619140625,0.9187742471694946,1.0,0.0,3.0,1.0,0.0
17913660,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.4029049873352051,0.3635106384754181,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8204687237739563,0.2222813367843628,0.2116294801235199,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8521831035614014,0.2509272992610931,0.1763336509466171,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7943884134292603,0.2014514654874801,0.1920046508312225,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6951360106468201,0.1334590315818786,0.6073863506317139,284.90771484375,284.95001220703125,298.80712890625,294.206787109375,297.9911499023437,297.3428649902344,284.9098205566406,1.0,0.3574392795562744,0.8558524250984192,0.8558524250984192,1.0,1.0,-1.8616750240325928,0.8236836194992065,1.0379914045333862,0.3982674777507782,0.9030064940452576,0.9030064940452576,0.0,62.20599365234375,91.0,37836.36328125,0.0,563.2838134765625,1.0,281.2574462890625,283.7083740234375,297.2804870605469,299.8036193847656,293.1499938964844,293.1499938964844,280.95001220703125,36155.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314490675926208,1.0,0.0,0.0,3.6882576942443848,3.688284397125244,9.076863989321282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.51220703125,0.0,1667.28125,1895.4371337890625,0.0,1867.226318359375,0.928200900554657,1.0,0.0,3.0,1.0,0.0
17913720,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.4029049873352051,0.3635106384754181,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8204687237739563,0.2222813367843628,0.2116294801235199,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8521831035614014,0.2509272992610931,0.1763336509466171,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7943884134292603,0.2014514654874801,0.1920046508312225,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6951360106468201,0.1334590315818786,0.6073863506317139,284.90771484375,284.95001220703125,298.80712890625,294.206787109375,297.9911499023437,297.3428649902344,284.9098205566406,1.0,0.3574392795562744,0.8558524250984192,0.8558524250984192,1.0,1.0,-1.8616750240325928,0.8236836194992065,1.0379914045333862,0.3982674777507782,0.9030064940452576,0.9030064940452576,0.0,62.20599365234375,91.0,37836.36328125,0.0,563.2838134765625,1.0,281.2574462890625,283.7083740234375,297.2804870605469,299.8036193847656,293.1499938964844,293.1499938964844,280.95001220703125,36155.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314490675926208,1.0,0.0,0.0,3.6882576942443848,3.688284397125244,9.076863989321282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.51220703125,0.0,1667.28125,1895.4371337890625,0.0,1867.226318359375,0.928200900554657,1.0,0.0,3.0,1.0,0.0
17913780,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9668779969215392,0.4014992415904999,0.3616186380386352,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7920560240745544,0.2230899631977081,0.21273273229599,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8236587643623352,0.2513123154640198,0.1768581718206405,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7662585973739624,0.2021224945783615,0.1929791271686554,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.6681424379348755,0.1330228745937347,0.607009768486023,284.8457336425781,284.95001220703125,298.8609313964844,294.20074462890625,297.9965209960937,297.3092346191406,284.8581237792969,1.0,0.3665641844272613,0.8553133010864258,0.8553133010864258,1.0,1.0,-1.861855387687683,0.8236761093139648,1.0381791591644287,0.3984288871288299,0.7824172377586365,0.7824172377586365,0.0,72.00946044921875,79.0,37794.72265625,0.0,594.5537109375,1.0,280.9593811035156,283.6649169921875,297.24822998046875,299.8023986816406,293.1499938964844,293.1499938964844,281.25,44977.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453169822692871,1.0,0.0,0.0,3.327820301055908,3.327844619750977,7.389465963569819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.14306640625,0.0,1330.7193603515625,1895.4371337890625,0.0,1985.0755615234373,0.8565011620521545,1.0,0.0,3.0,1.0,0.0
17913840,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9668779969215392,0.4014992415904999,0.3616186380386352,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7920560240745544,0.2230899631977081,0.21273273229599,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8236587643623352,0.2513123154640198,0.1768581718206405,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7662585973739624,0.2021224945783615,0.1929791271686554,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.6681424379348755,0.1330228745937347,0.607009768486023,284.8457336425781,284.95001220703125,298.8609313964844,294.20074462890625,297.9965209960937,297.3092346191406,284.8581237792969,1.0,0.3665641844272613,0.8553133010864258,0.8553133010864258,1.0,1.0,-1.861855387687683,0.8236761093139648,1.0381791591644287,0.3984288871288299,0.7824172377586365,0.7824172377586365,0.0,72.00946044921875,79.0,37794.72265625,0.0,594.5537109375,1.0,280.9593811035156,283.6649169921875,297.24822998046875,299.8023986816406,293.1499938964844,293.1499938964844,281.25,44977.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453169822692871,1.0,0.0,0.0,3.327820301055908,3.327844619750977,7.389465963569819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.14306640625,0.0,1330.7193603515625,1895.4371337890625,0.0,1985.0755615234373,0.8565011620521545,1.0,0.0,3.0,1.0,0.0
17913900,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9620786905288696,0.4031851291656494,0.3625262081623077,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.78822922706604,0.2239105403423309,0.213387906551361,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8197733759880066,0.2520023286342621,0.1772220730781555,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7626476883888245,0.2028438746929168,0.19355508685112,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6642385721206665,0.1331628710031509,0.6072221398353577,284.9993591308594,284.95001220703125,298.8866271972656,294.19683837890625,298.0084228515625,297.309814453125,285.0122985839844,1.0,0.3682875037193298,0.8550437092781067,0.8550437092781067,1.0,1.0,-1.8651114702224727,0.825213611125946,1.0398977994918823,0.3992274105548858,0.874427318572998,0.874427318572998,0.0,73.80425262451172,79.0,37313.640625,0.0,602.580810546875,1.0,281.194091796875,283.82080078125,297.1531677246094,299.5650329589844,293.1499938964844,293.1499938964844,281.25,35772.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360510230064392,1.0,0.0,0.0,3.3804636001586914,3.380486965179444,7.62510580898379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.0400390625,0.0,1321.153564453125,1895.4371337890625,0.0,1906.0384521484373,0.8620589971542358,1.0,0.0,3.0,1.0,0.0
17913960,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9645183086395264,0.4054263234138489,0.364335149526596,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7900179624557495,0.224954143166542,0.2142804414033889,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8212371468544006,0.2529310882091522,0.1778011322021484,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7642975449562073,0.2037761658430099,0.1943465322256088,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6652444005012512,0.1335375308990478,0.6083939671516418,285.0159606933594,284.95001220703125,298.9115600585937,294.1924133300781,298.0226745605469,297.315185546875,285.0135803222656,1.0,0.3688282966613769,0.8549159169197083,0.8549159169197083,1.0,1.0,-1.8714057207107544,0.8282083868980408,1.0431973934173584,0.4008536040782928,0.9075963497161864,0.9075963497161864,0.0,73.70462036132812,67.0,37526.27734375,0.0,606.79931640625,1.0,281.2405090332031,283.810546875,297.14990234375,299.59979248046875,293.1499938964844,293.1499938964844,280.95001220703125,32591.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731370747089386,1.0,0.0,0.0,3.492294788360596,3.492318630218506,8.137951681419509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.55712890625,0.0,1416.6544189453125,1895.4371337890625,0.0,1866.568359375,0.8814085721969604,1.0,0.0,3.0,1.0,0.0
17914020,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9785147309303284,0.4089207351207733,0.3675481677055359,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8019311428070068,0.2267126590013504,0.2158870249986648,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8318620324134827,0.2542522549629211,0.1787233501672744,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7755376696586609,0.2053549736738205,0.1957733631134033,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6747409105300903,0.1342614591121673,0.6110090613365173,284.89068603515625,284.95001220703125,298.959228515625,294.1820373535156,298.04669189453125,297.3197021484375,284.89898681640625,1.0,0.3670186400413513,0.8546603322029114,0.8546603322029114,1.0,1.0,-1.883156418800354,0.8337818384170532,1.0493745803833008,0.4039624631404876,0.801358163356781,0.801358163356781,0.0,70.45271301269531,55.0,38011.2578125,0.0,604.9042358398438,1.0,280.9589538574219,283.69110107421875,297.2125549316406,299.75543212890625,293.1499938964844,293.1499938964844,281.25,40887.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421660423278809,1.0,0.0,0.0,3.3177731037139893,3.317796468734741,7.344912660300906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.98388671875,0.0,1292.73291015625,1895.4371337890625,0.0,1958.069091796875,0.8497036099433899,1.0,0.0,3.0,1.0,0.0
17914080,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9785147309303284,0.4089207351207733,0.3675481677055359,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8019311428070068,0.2267126590013504,0.2158870249986648,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8318620324134827,0.2542522549629211,0.1787233501672744,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7755376696586609,0.2053549736738205,0.1957733631134033,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6747409105300903,0.1342614591121673,0.6110090613365173,284.89068603515625,284.95001220703125,298.959228515625,294.1820373535156,298.04669189453125,297.3197021484375,284.89898681640625,1.0,0.3670186400413513,0.8546603322029114,0.8546603322029114,1.0,1.0,-1.883156418800354,0.8337818384170532,1.0493745803833008,0.4039624631404876,0.801358163356781,0.801358163356781,0.0,70.45271301269531,55.0,38011.2578125,0.0,604.9042358398438,1.0,280.9589538574219,283.69110107421875,297.2125549316406,299.75543212890625,293.1499938964844,293.1499938964844,281.25,40887.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421660423278809,1.0,0.0,0.0,3.3177731037139893,3.317796468734741,7.344912660300906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.98388671875,0.0,1292.73291015625,1895.4371337890625,0.0,1958.069091796875,0.8497036099433899,1.0,0.0,3.0,1.0,0.0
17914140,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.4138902425765991,0.3700689375400543,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8236058354377747,0.2291145473718643,0.2176938951015472,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8531219363212585,0.2563078105449676,0.1797924190759658,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.797553300857544,0.2075270116329193,0.1973801851272583,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6941272020339966,0.1355269998311996,0.6146856546401978,285.041015625,284.95001220703125,299.0041809082031,294.1697692871094,298.0747375488281,297.3336181640625,285.0372619628906,1.0,0.3624411821365356,0.8544047474861145,0.8544047474861145,1.0,1.0,-1.89425790309906,0.8389864563941956,1.0552715063095093,0.4071289896965027,0.9350111484527588,0.9350111484527588,0.0,64.27633666992188,43.0,37851.2890625,0.0,593.6038818359375,1.0,281.24041748046875,283.8177490234375,297.14141845703125,299.6071472167969,293.1499938964844,293.1499938964844,280.95001220703125,31220.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319418787956238,1.0,0.0,0.0,3.5162601470947266,3.5162839889526367,8.250025302913855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.7490234375,0.0,1432.9024658203125,1895.4371337890625,0.0,1871.3682861328125,0.8856930136680603,1.0,0.0,3.0,1.0,0.0
17914200,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.4138902425765991,0.3700689375400543,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8236058354377747,0.2291145473718643,0.2176938951015472,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8531219363212585,0.2563078105449676,0.1797924190759658,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.797553300857544,0.2075270116329193,0.1973801851272583,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6941272020339966,0.1355269998311996,0.6146856546401978,285.041015625,284.95001220703125,299.0041809082031,294.1697692871094,298.0747375488281,297.3336181640625,285.0372619628906,1.0,0.3624411821365356,0.8544047474861145,0.8544047474861145,1.0,1.0,-1.89425790309906,0.8389864563941956,1.0552715063095093,0.4071289896965027,0.9350111484527588,0.9350111484527588,0.0,64.27633666992188,43.0,37851.2890625,0.0,593.6038818359375,1.0,281.24041748046875,283.8177490234375,297.14141845703125,299.6071472167969,293.1499938964844,293.1499938964844,280.95001220703125,31220.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319418787956238,1.0,0.0,0.0,3.5162601470947266,3.5162839889526367,8.250025302913855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.7490234375,0.0,1432.9024658203125,1895.4371337890625,0.0,1871.3682861328125,0.8856930136680603,1.0,0.0,3.0,1.0,0.0
17914260,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.4217859804630279,0.34569251537323,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.843818187713623,0.2311613261699676,0.2195686101913452,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8745430707931519,0.2578028440475464,0.1808368116617202,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8183363080024719,0.2093782722949981,0.1990590393543243,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7130107879638672,0.1367311179637909,0.6193810105323792,284.870361328125,284.95001220703125,299.0466003417969,294.1557922363281,298.1078491210937,297.3599548339844,284.87701416015625,1.0,0.3547883629798889,0.8542507290840149,0.8542507290840149,1.0,1.0,-1.8778913021087649,0.8311702013015747,1.04672110080719,0.4027612209320068,0.7992283701896667,0.7992283701896667,0.0,58.64695358276367,31.0,37941.6875,0.0,563.3450927734375,1.0,280.9592590332031,283.6610412597656,297.1938781738281,299.7469177246094,293.1499938964844,293.1499938964844,281.25,41328.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744819164276123,1.0,0.0,0.0,3.348926067352295,3.348949909210205,7.483494073312613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.20361328125,0.0,1327.2210693359375,1895.4371337890625,0.0,1980.800048828125,0.8564032316207886,1.0,0.0,3.0,1.0,0.0
17914320,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.4217859804630279,0.34569251537323,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.843818187713623,0.2311613261699676,0.2195686101913452,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8745430707931519,0.2578028440475464,0.1808368116617202,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8183363080024719,0.2093782722949981,0.1990590393543243,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7130107879638672,0.1367311179637909,0.6193810105323792,284.870361328125,284.95001220703125,299.0466003417969,294.1557922363281,298.1078491210937,297.3599548339844,284.87701416015625,1.0,0.3547883629798889,0.8542507290840149,0.8542507290840149,1.0,1.0,-1.8778913021087649,0.8311702013015747,1.04672110080719,0.4027612209320068,0.7992283701896667,0.7992283701896667,0.0,58.64695358276367,31.0,37941.6875,0.0,563.3450927734375,1.0,280.9592590332031,283.6610412597656,297.1938781738281,299.7469177246094,293.1499938964844,293.1499938964844,281.25,41328.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744819164276123,1.0,0.0,0.0,3.348926067352295,3.348949909210205,7.483494073312613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.20361328125,0.0,1327.2210693359375,1895.4371337890625,0.0,1980.800048828125,0.8564032316207886,1.0,0.0,3.0,1.0,0.0
17914380,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.4362217783927917,0.3134900033473968,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8739455342292786,0.2337697446346283,0.2215821295976638,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9063295722007751,0.2599563300609588,0.1819802373647689,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8461579084396362,0.2117348313331604,0.20085409283638,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7373911738395691,0.1385134160518646,0.6252637505531311,285.0039367675781,284.95001220703125,299.0867004394531,294.14031982421875,298.1599426269531,297.4226989746094,284.9988708496094,1.0,0.3446056246757507,0.8540967702865601,0.8540967702865601,1.0,1.0,-1.852235198020935,0.818915069103241,1.0333201885223389,0.3960133790969848,0.9036862850189208,0.9036862850189208,0.0,51.75503158569336,34.0,37139.98046875,0.0,523.840087890625,1.0,281.24041748046875,283.7856750488281,297.0998840332031,299.5384826660156,293.1499938964844,293.1499938964844,280.95001220703125,32597.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321156859397888,1.0,0.0,0.0,3.4925858974456787,3.492609739303589,8.139307965393527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.322265625,0.0,1417.015380859375,1895.4371337890625,0.0,1872.8299560546875,0.8812037706375122,1.0,0.0,3.0,1.0,0.0
17914440,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.4362217783927917,0.3134900033473968,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8739455342292786,0.2337697446346283,0.2215821295976638,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9063295722007751,0.2599563300609588,0.1819802373647689,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8461579084396362,0.2117348313331604,0.20085409283638,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7373911738395691,0.1385134160518646,0.6252637505531311,285.0039367675781,284.95001220703125,299.0867004394531,294.14031982421875,298.1599426269531,297.4226989746094,284.9988708496094,1.0,0.3446056246757507,0.8540967702865601,0.8540967702865601,1.0,1.0,-1.852235198020935,0.818915069103241,1.0333201885223389,0.3960133790969848,0.9036862850189208,0.9036862850189208,0.0,51.75503158569336,34.0,37139.98046875,0.0,523.840087890625,1.0,281.24041748046875,283.7856750488281,297.0998840332031,299.5384826660156,293.1499938964844,293.1499938964844,280.95001220703125,32597.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321156859397888,1.0,0.0,0.0,3.4925858974456787,3.492609739303589,8.139307965393527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.322265625,0.0,1417.015380859375,1895.4371337890625,0.0,1872.8299560546875,0.8812037706375122,1.0,0.0,3.0,1.0,0.0
17914500,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9990000128746032,0.444551408290863,0.2995895445346832,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8891323208808899,0.235009953379631,0.222743347287178,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9232895970344543,0.2609013020992279,0.18266262114048,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8601415753364563,0.2128566354513168,0.201895609498024,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7495038509368896,0.1395018547773361,0.6292874217033386,284.8575134277344,284.95001220703125,299.10595703125,294.1320495605469,298.1894836425781,297.4609069824219,284.8431396484375,1.0,0.3411117196083069,0.8540197610855103,0.8540197610855103,1.0,1.0,-1.8438310623168943,0.8149300217628479,1.028900980949402,0.3936979174613952,0.8029405474662781,0.8029405474662781,0.0,49.03091812133789,34.0,37607.66015625,0.0,509.6594543457031,1.0,281.00146484375,283.6211853027344,297.162353515625,299.7265625,293.1499938964844,293.1499938964844,280.95001220703125,38270.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388281226158142,1.0,0.0,0.0,3.4445464611053467,3.444570779800415,7.916940489849367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.5166015625,0.0,1405.692138671875,1895.4371337890625,0.0,1929.6044921875,0.8719698786735535,1.0,0.0,3.0,1.0,0.0
