time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914560,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4527139365673065,0.288480669260025,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9021583795547484,0.2361633330583572,0.2237620800733566,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.937982976436615,0.2617177963256836,0.1831869035959243,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8723573088645935,0.2138958424329757,0.2028084099292755,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.76030033826828,0.1404839754104614,0.6332516670227051,284.87579345703125,284.95001220703125,299.1247253417969,294.1235046386719,298.2182312011719,297.4978332519531,284.8853454589844,1.0,0.3384031355381012,0.8544008731842041,0.8544008731842041,1.0,1.0,-1.838198065757752,0.8122897744178772,1.0259082317352295,0.3922088146209717,0.7823155522346497,0.7823155522346497,0.0,46.96346282958984,37.0,37113.49609375,0.0,499.4663696289063,1.0,280.95977783203125,283.68084716796875,297.1417236328125,299.639892578125,293.1499938964844,293.1499938964844,281.25,42367.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405052781105042,1.0,0.0,0.0,3.250860929489136,3.2508840560913086,7.051639272503962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.130859375,0.0,1236.826171875,1895.4371337890625,0.0,1943.8875732421875,0.8364201188087463,1.0,0.0,3.0,1.0,0.0
17914620,297.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.4634658396244049,0.276428759098053,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9186660647392272,0.2380171865224838,0.22525255382061,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9546856880187988,0.2632349729537964,0.1840254217386245,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8870826959609985,0.2155655175447464,0.2041434645652771,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7735920548439026,0.142020046710968,0.6391221284866333,285.0308532714844,284.95001220703125,299.1476135253906,294.1123352050781,298.2551574707031,297.54595947265625,285.0336608886719,1.0,0.3360200524330139,0.8548799157142639,0.8548799157142639,1.0,1.0,-1.835169792175293,0.8109098076820374,1.0242599248886108,0.3913877010345459,0.8888136744499207,0.8888136744499207,0.0,44.87379455566406,37.0,36695.71875,0.0,490.9557800292969,1.0,281.2124938964844,283.8263244628906,297.05499267578125,299.43072509765625,293.1499938964844,293.1499938964844,281.25,32883.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295833230018616,1.0,0.0,0.0,3.353877305984497,3.3538997173309326,7.50563799556403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.36767578125,0.0,1274.217529296875,1895.4371337890625,0.0,1851.578125,0.8524419069290161,1.0,0.0,3.0,1.0,0.0
17914680,297.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.4698338508605957,0.2700088024139404,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9287878274917604,0.2392108142375946,0.2263150662183761,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.963776469230652,0.2642317414283752,0.1846773475408554,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8956946134567261,0.2166414409875869,0.205097422003746,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7815148234367371,0.1430233418941497,0.6432811617851257,285.02130126953125,284.95001220703125,299.16082763671875,294.10552978515625,298.2765197753906,297.57379150390625,285.0175476074219,1.0,0.3351119458675384,0.8551632165908813,0.8551632165908813,1.0,1.0,-1.8356566429138184,0.8111775517463684,1.0244791507720947,0.3915042877197265,0.9019079804420472,0.9019079804420472,0.0,43.84418869018555,57.0,36798.90234375,0.0,488.0552062988281,1.0,281.2396850585937,283.8041076660156,297.06201171875,299.4665832519531,293.1499938964844,293.1499938964844,281.54998779296875,31843.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271072268486023,1.0,0.0,0.0,3.433577060699463,3.433600187301636,7.866596547501103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.4912109375,0.0,1348.7755126953125,1895.4371337890625,0.0,1830.88916015625,0.8674084544181824,1.0,0.0,3.0,1.0,0.0
17914740,297.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.9990000128746032,0.4848150312900543,0.2736510038375854,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.9290546774864196,0.2427177131175995,0.2295370548963546,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.962915301322937,0.2671938240528106,0.1866793036460876,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.8959060311317444,0.2198047786951065,0.2080068737268448,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.7832390666007996,0.1459614783525467,0.6561784744262695,285.161865234375,284.95001220703125,299.1952209472656,294.08660888671875,298.32568359375,297.6332397460937,285.16278076171875,1.0,0.3411023914813995,0.8559255003929138,0.8559255003929138,1.0,1.0,-1.865256309509277,0.8254356980323792,1.039820671081543,0.3990618586540222,1.0,1.0,0.0,45.10829162597656,77.0,36775.1171875,0.0,511.556640625,1.0,281.54132080078125,283.9407653808594,297.0587463378906,299.435791015625,293.1499938964844,293.1499938964844,281.25,30217.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181684970855713,1.0,0.0,0.0,3.662828207015991,3.662853240966797,8.952129633144068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.89013671875,0.0,1592.18408203125,1895.4371337890625,0.0,1756.978515625,0.9181033968925476,1.0,0.0,3.0,1.0,0.0
17914800,297.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.9990000128746032,0.4848150312900543,0.2736510038375854,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.9290546774864196,0.2427177131175995,0.2295370548963546,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.962915301322937,0.2671938240528106,0.1866793036460876,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.8959060311317444,0.2198047786951065,0.2080068737268448,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.7832390666007996,0.1459614783525467,0.6561784744262695,285.161865234375,284.95001220703125,299.1952209472656,294.08660888671875,298.32568359375,297.6332397460937,285.16278076171875,1.0,0.3411023914813995,0.8559255003929138,0.8559255003929138,1.0,1.0,-1.865256309509277,0.8254356980323792,1.039820671081543,0.3990618586540222,1.0,1.0,0.0,45.10829162597656,77.0,36775.1171875,0.0,511.556640625,1.0,281.54132080078125,283.9407653808594,297.0587463378906,299.435791015625,293.1499938964844,293.1499938964844,281.25,30217.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181684970855713,1.0,0.0,0.0,3.662828207015991,3.662853240966797,8.952129633144068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.89013671875,0.0,1592.18408203125,1895.4371337890625,0.0,1756.978515625,0.9181033968925476,1.0,0.0,3.0,1.0,0.0
17914860,297.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9990000128746032,0.4930245280265808,0.2982824444770813,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9040601849555968,0.2457665205001831,0.232779324054718,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9364096522331238,0.2694671154022217,0.1885875761508941,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8740992546081543,0.2225425541400909,0.2109429240226745,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7657536268234253,0.1484515815973281,0.6690471172332764,284.96844482421875,284.95001220703125,299.2281494140625,294.0668640136719,298.347900390625,297.6444396972656,284.9682312011719,1.0,0.3541614711284637,0.8559913635253906,0.8559913635253906,1.0,1.0,-1.9199837446212769,0.8516322374343872,1.0683515071868896,0.4132877588272095,0.9808611273765564,0.9808611273765564,0.0,50.5826416015625,97.0,38709.46875,0.0,567.0691528320312,1.0,281.25714111328125,283.7051086425781,297.14947509765625,299.7148132324219,293.1499938964844,293.1499938964844,280.95001220703125,33011.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397979497909546,1.0,0.0,0.0,3.7820794582366943,3.782106399536133,9.54453071244643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.90625,0.0,1758.9693603515625,1895.4371337890625,0.0,1937.8592529296875,0.9474817514419556,1.0,0.0,3.0,1.0,0.0
17914920,297.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9990000128746032,0.4930245280265808,0.2982824444770813,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9040601849555968,0.2457665205001831,0.232779324054718,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9364096522331238,0.2694671154022217,0.1885875761508941,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8740992546081543,0.2225425541400909,0.2109429240226745,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7657536268234253,0.1484515815973281,0.6690471172332764,284.96844482421875,284.95001220703125,299.2281494140625,294.0668640136719,298.347900390625,297.6444396972656,284.9682312011719,1.0,0.3541614711284637,0.8559913635253906,0.8559913635253906,1.0,1.0,-1.9199837446212769,0.8516322374343872,1.0683515071868896,0.4132877588272095,0.9808611273765564,0.9808611273765564,0.0,50.5826416015625,97.0,38709.46875,0.0,567.0691528320312,1.0,281.25714111328125,283.7051086425781,297.14947509765625,299.7148132324219,293.1499938964844,293.1499938964844,280.95001220703125,33011.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397979497909546,1.0,0.0,0.0,3.7820794582366943,3.782106399536133,9.54453071244643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.90625,0.0,1758.9693603515625,1895.4371337890625,0.0,1937.8592529296875,0.9474817514419556,1.0,0.0,3.0,1.0,0.0
17914980,297.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.4941434562206268,0.3390941321849823,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8688338398933411,0.2483092546463012,0.2355367094278335,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8952808976173401,0.271077424287796,0.1899878829717636,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8413899540901184,0.2247909009456634,0.2134269326925277,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7382778525352478,0.1501807868480682,0.6789544224739075,284.86529541015625,284.95001220703125,299.25982666015625,294.0465393066406,298.3406982421875,297.602783203125,284.8752136230469,1.0,0.3723639249801636,0.8560571670532227,0.8560571670532227,1.0,1.0,-1.9888558387756348,0.8846712112426758,1.104184627532959,0.4312461316585541,0.8655089735984802,0.8655089735984802,0.0,59.991817474365234,115.0,40271.4453125,0.0,649.7144165039062,1.0,280.9567565917969,283.58453369140625,297.1315612792969,299.8123474121094,293.1499938964844,293.1499938964844,281.25,39794.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607884407043457,1.0,0.0,0.0,3.6523613929748535,3.652388095855713,8.90104047357454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.2822265625,0.0,1651.5615234375,1895.4371337890625,0.0,2119.491943359375,0.92344731092453,1.0,0.0,3.0,1.0,0.0
17915040,297.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.4941434562206268,0.3390941321849823,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8688338398933411,0.2483092546463012,0.2355367094278335,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8952808976173401,0.271077424287796,0.1899878829717636,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8413899540901184,0.2247909009456634,0.2134269326925277,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7382778525352478,0.1501807868480682,0.6789544224739075,284.86529541015625,284.95001220703125,299.25982666015625,294.0465393066406,298.3406982421875,297.602783203125,284.8752136230469,1.0,0.3723639249801636,0.8560571670532227,0.8560571670532227,1.0,1.0,-1.9888558387756348,0.8846712112426758,1.104184627532959,0.4312461316585541,0.8655089735984802,0.8655089735984802,0.0,59.991817474365234,115.0,40271.4453125,0.0,649.7144165039062,1.0,280.9567565917969,283.58453369140625,297.1315612792969,299.8123474121094,293.1499938964844,293.1499938964844,281.25,39794.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607884407043457,1.0,0.0,0.0,3.6523613929748535,3.652388095855713,8.90104047357454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.2822265625,0.0,1651.5615234375,1895.4371337890625,0.0,2119.491943359375,0.92344731092453,1.0,0.0,3.0,1.0,0.0
17915100,297.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9990000128746032,0.4933124482631683,0.3622463643550873,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8519166707992554,0.249902069568634,0.2370428144931793,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8765683174133301,0.2722837924957275,0.1907958835363388,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8258392214775085,0.2261950671672821,0.2147759646177292,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7248856425285339,0.151087611913681,0.6835766434669495,285.04888916015625,284.95001220703125,299.2752380371094,294.03619384765625,298.3305969238281,297.57012939453125,285.0653076171875,1.0,0.3825804889202118,0.8560900688171387,0.8560900688171387,1.0,1.0,-2.0266075134277344,0.9028175473213196,1.1237897872924805,0.4410963654518127,0.98773592710495,0.98773592710495,0.0,65.76611328125,115.0,40150.15234375,0.0,699.4428100585938,1.0,281.2024230957031,283.7714538574219,297.0364074707031,299.5994873046875,293.1499938964844,293.1499938964844,281.25,33629.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562605738639832,1.0,0.0,0.0,3.7145180702209473,3.714544534683228,9.206578397424892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.8603515625,0.0,1679.9871826171875,1895.4371337890625,0.0,2079.854736328125,0.9352805018424988,1.0,0.0,3.0,1.0,0.0
17915160,297.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.9990000128746032,0.4919699728488922,0.3857861161231994,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8371017575263977,0.2517616152763366,0.2389028817415237,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8599990010261536,0.2738164663314819,0.1919268518686294,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8115614652633667,0.2278407365083694,0.2164444774389267,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.7122353911399841,0.1521177887916565,0.6889678239822388,285.1072692871094,284.95001220703125,299.2904052734375,294.0257568359375,298.3194580078125,297.53570556640625,285.11163330078125,1.0,0.3934062123298645,0.8552048206329346,0.8552048206329346,1.0,1.0,-2.066944360733032,0.9221504330635072,1.1447938680648804,0.4515319168567657,1.0,1.0,0.0,72.035888671875,133.0,40773.4140625,0.0,754.84375,1.0,281.24285888671875,283.80047607421875,297.0303649902344,299.6611022949219,293.1499938964844,293.1499938964844,280.95001220703125,32613.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564830183982849,1.0,0.0,0.0,3.804826498031616,3.804853677749634,9.659685247243033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.7333984375,0.0,1784.683349609375,1895.4371337890625,0.0,2081.79638671875,0.9525226354599,1.0,0.0,3.0,1.0,0.0
17915220,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9990000128746032,0.4854157567024231,0.435562402009964,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8095988035202026,0.2549812197685241,0.2425851970911026,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.830333411693573,0.2762065529823303,0.1941104084253311,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.7827078104019165,0.2306724637746811,0.2197503894567489,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6859556436538696,0.1537542194128036,0.6992678046226501,284.9644470214844,284.95001220703125,299.3201599121094,294.00469970703125,298.2894592285156,297.4530944824219,284.9670715332031,1.0,0.416245698928833,0.8534342646598816,0.8534342646598816,1.0,1.0,-2.1497950553894043,0.9619032740592957,1.1878918409347534,0.4730101525783539,0.985558807849884,0.985558807849884,0.0,86.3961410522461,121.0,43001.5078125,0.0,880.531494140625,1.0,280.9551086425781,283.6112976074219,297.08770751953125,299.9116516113281,293.1499938964844,293.1499938964844,280.6499938964844,34436.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772607207298279,1.0,0.0,0.0,3.8680269718170166,3.8680553436279297,9.983257314161165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.1640625,0.0,1880.9007568359373,1895.4371337890625,0.0,2265.580810546875,0.9683536291122437,1.0,0.0,3.0,1.0,0.0
17915280,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9990000128746032,0.4854157567024231,0.435562402009964,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8095988035202026,0.2549812197685241,0.2425851970911026,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.830333411693573,0.2762065529823303,0.1941104084253311,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.7827078104019165,0.2306724637746811,0.2197503894567489,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6859556436538696,0.1537542194128036,0.6992678046226501,284.9644470214844,284.95001220703125,299.3201599121094,294.00469970703125,298.2894592285156,297.4530944824219,284.9670715332031,1.0,0.416245698928833,0.8534342646598816,0.8534342646598816,1.0,1.0,-2.1497950553894043,0.9619032740592957,1.1878918409347534,0.4730101525783539,0.985558807849884,0.985558807849884,0.0,86.3961410522461,121.0,43001.5078125,0.0,880.531494140625,1.0,280.9551086425781,283.6112976074219,297.08770751953125,299.9116516113281,293.1499938964844,293.1499938964844,280.6499938964844,34436.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772607207298279,1.0,0.0,0.0,3.8680269718170166,3.8680553436279297,9.983257314161165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.1640625,0.0,1880.9007568359373,1895.4371337890625,0.0,2265.580810546875,0.9683536291122437,1.0,0.0,3.0,1.0,0.0
17915340,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9741010069847108,0.481451004743576,0.4339710474014282,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.7877436280250549,0.2575390934944153,0.2455553859472274,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8084211349487305,0.2777835428714752,0.1956357508897781,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7617921233177185,0.2328652888536453,0.2223774343729019,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.6663917303085327,0.1548133492469787,0.7065700888633728,284.8438720703125,284.95001220703125,299.3492431640625,293.9835510253906,298.2716369628906,297.39605712890625,284.8504638671875,1.0,0.4269011318683624,0.8516637086868286,0.8516637086868286,1.0,1.0,-2.16585636138916,0.9693912863731384,1.196465015411377,0.4773396253585815,0.851061999797821,0.851061999797821,0.0,98.25476837158205,109.0,43627.66796875,0.0,939.127197265625,1.0,280.65692138671875,283.4820556640625,297.0520324707031,299.95880126953125,293.1499938964844,293.1499938964844,280.95001220703125,41663.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950906753540039,1.0,0.0,0.0,3.681722402572632,3.681749820709229,9.04472528873157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.49072265625,0.0,1700.97216796875,1895.4371337890625,0.0,2426.6279296875,0.9311792254447936,1.0,0.0,3.0,1.0,0.0
17915400,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9741010069847108,0.481451004743576,0.4339710474014282,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.7877436280250549,0.2575390934944153,0.2455553859472274,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8084211349487305,0.2777835428714752,0.1956357508897781,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7617921233177185,0.2328652888536453,0.2223774343729019,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.6663917303085327,0.1548133492469787,0.7065700888633728,284.8438720703125,284.95001220703125,299.3492431640625,293.9835510253906,298.2716369628906,297.39605712890625,284.8504638671875,1.0,0.4269011318683624,0.8516637086868286,0.8516637086868286,1.0,1.0,-2.16585636138916,0.9693912863731384,1.196465015411377,0.4773396253585815,0.851061999797821,0.851061999797821,0.0,98.25476837158205,109.0,43627.66796875,0.0,939.127197265625,1.0,280.65692138671875,283.4820556640625,297.0520324707031,299.95880126953125,293.1499938964844,293.1499938964844,280.95001220703125,41663.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950906753540039,1.0,0.0,0.0,3.681722402572632,3.681749820709229,9.04472528873157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.49072265625,0.0,1700.97216796875,1895.4371337890625,0.0,2426.6279296875,0.9311792254447936,1.0,0.0,3.0,1.0,0.0
17915460,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9719774127006532,0.4851499199867248,0.4360666573047638,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7879122495651245,0.2610068023204803,0.2486000508069992,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8075364232063293,0.2804550528526306,0.197290763258934,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7618165016174316,0.2358729392290115,0.2250159829854965,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6660602688789368,0.1566361635923385,0.7138630747795105,285.0354309082031,284.95001220703125,299.3778991699219,293.96246337890625,298.2853698730469,297.39654541015625,285.03485107421875,1.0,0.4307412505149841,0.8496220111846924,0.8496220111846924,1.0,1.0,-2.185656785964966,0.978775680065155,1.2068811655044556,0.482132613658905,0.9959583878517152,0.9959583878517152,0.0,100.40339660644533,97.0,43234.0703125,0.0,966.5551147460938,1.0,280.9430847167969,283.6651306152344,296.9398193359375,299.7367553710937,293.1499938964844,293.1499938964844,280.6499938964844,32987.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853424549102783,1.0,0.0,0.0,3.797230005264282,3.7972571849823,9.621152230465668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.7626953125,0.0,1777.9432373046875,1895.4371337890625,0.0,2338.2373046875,0.9513781070709229,1.0,0.0,3.0,1.0,0.0
17915520,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9719774127006532,0.4851499199867248,0.4360666573047638,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7879122495651245,0.2610068023204803,0.2486000508069992,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8075364232063293,0.2804550528526306,0.197290763258934,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7618165016174316,0.2358729392290115,0.2250159829854965,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6660602688789368,0.1566361635923385,0.7138630747795105,285.0354309082031,284.95001220703125,299.3778991699219,293.96246337890625,298.2853698730469,297.39654541015625,285.03485107421875,1.0,0.4307412505149841,0.8496220111846924,0.8496220111846924,1.0,1.0,-2.185656785964966,0.978775680065155,1.2068811655044556,0.482132613658905,0.9959583878517152,0.9959583878517152,0.0,100.40339660644533,97.0,43234.0703125,0.0,966.5551147460938,1.0,280.9430847167969,283.6651306152344,296.9398193359375,299.7367553710937,293.1499938964844,293.1499938964844,280.6499938964844,32987.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853424549102783,1.0,0.0,0.0,3.797230005264282,3.7972571849823,9.621152230465668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.7626953125,0.0,1777.9432373046875,1895.4371337890625,0.0,2338.2373046875,0.9513781070709229,1.0,0.0,3.0,1.0,0.0
17915580,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9830667972564696,0.488624095916748,0.4393060505390167,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7993693351745605,0.2642601430416107,0.2516494393348694,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8175719976425171,0.2827481925487518,0.1989171653985977,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7724481225013733,0.2386866360902786,0.2276417762041092,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6757641434669495,0.1585671603679657,0.7219929099082947,284.8846435546875,284.95001220703125,299.40631103515625,293.941650390625,298.2989501953125,297.39715576171875,284.88934326171875,1.0,0.4306024312973022,0.8475803136825562,0.8475803136825562,1.0,1.0,-2.2080864906311035,0.9894037246704102,1.2186826467514038,0.4876950979232788,0.8800497651100159,0.8800497651100159,0.0,97.02014923095705,85.0,44216.97265625,0.0,976.1306762695312,1.0,280.6561279296875,283.500732421875,296.9828491210937,299.90106201171875,293.1499938964844,293.1499938964844,280.95001220703125,39026.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979431748390198,1.0,0.0,0.0,3.709758043289185,3.709785461425781,9.182998041978864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.71826171875,0.0,1715.2337646484375,1895.4371337890625,0.0,2452.635009765625,0.9354848265647888,1.0,0.0,3.0,1.0,0.0
17915640,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9830667972564696,0.488624095916748,0.4393060505390167,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7993693351745605,0.2642601430416107,0.2516494393348694,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8175719976425171,0.2827481925487518,0.1989171653985977,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7724481225013733,0.2386866360902786,0.2276417762041092,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6757641434669495,0.1585671603679657,0.7219929099082947,284.8846435546875,284.95001220703125,299.40631103515625,293.941650390625,298.2989501953125,297.39715576171875,284.88934326171875,1.0,0.4306024312973022,0.8475803136825562,0.8475803136825562,1.0,1.0,-2.2080864906311035,0.9894037246704102,1.2186826467514038,0.4876950979232788,0.8800497651100159,0.8800497651100159,0.0,97.02014923095705,85.0,44216.97265625,0.0,976.1306762695312,1.0,280.6561279296875,283.500732421875,296.9828491210937,299.90106201171875,293.1499938964844,293.1499938964844,280.95001220703125,39026.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979431748390198,1.0,0.0,0.0,3.709758043289185,3.709785461425781,9.182998041978864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.71826171875,0.0,1715.2337646484375,1895.4371337890625,0.0,2452.635009765625,0.9354848265647888,1.0,0.0,3.0,1.0,0.0
17915700,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.991132378578186,0.491016536951065,0.4409051239490509,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8080670833587646,0.266104131937027,0.2530921697616577,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8251914978027344,0.2841387689113617,0.1996435672044754,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7807222008705139,0.2402845025062561,0.228870078921318,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6833450198173523,0.1597014665603637,0.7259126901626587,285.04010009765625,284.95001220703125,299.4205017089844,293.9313659667969,298.3080139160156,297.4015197753906,285.0511474609375,1.0,0.4294801652431488,0.846559464931488,0.846559464931488,1.0,1.0,-2.21879243850708,0.994484841823578,1.2243075370788574,0.4902859926223755,0.985419988632202,0.985419988632202,0.0,94.01626586914062,85.0,43615.890625,0.0,975.4960327148438,1.0,280.90350341796875,283.6694641113281,296.9039611816406,299.6832580566406,293.1499938964844,293.1499938964844,280.95001220703125,34129.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915603518486023,1.0,0.0,0.0,3.7530903816223145,3.753117322921753,9.398777365277056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.8779296875,0.0,1731.3114013671875,1895.4371337890625,0.0,2394.52783203125,0.9441216588020324,1.0,0.0,3.0,1.0,0.0
17915760,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.493883341550827,0.4415419697761535,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8187248706817627,0.2681908011436462,0.2548158168792724,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.835178792476654,0.2858036458492279,0.2006176263093948,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7915568947792053,0.2421040832996368,0.230349913239479,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.6932708024978638,0.1610329300165176,0.7307692766189575,285.0678405761719,284.95001220703125,299.4347229003906,293.9212341308594,298.3191223144531,297.4095458984375,285.0682067871094,1.0,0.4279125928878784,0.8459256887435913,0.8459256887435913,1.0,1.0,-2.230465650558472,1.000036120414734,1.2304296493530271,0.4933180212974548,1.0,1.0,0.0,90.306884765625,73.0,43857.47265625,0.0,973.1019897460938,1.0,280.943115234375,283.6783142089844,296.9022216796875,299.73193359375,293.1499938964844,293.1499938964844,280.6499938964844,33087.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896835207939148,1.0,0.0,0.0,3.8320794105529785,3.832106828689575,9.798559403861873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.47119140625,0.0,1823.3487548828125,1895.4371337890625,0.0,2377.5029296875,0.959136724472046,1.0,0.0,3.0,1.0,0.0
17915820,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5017196536064148,0.419364720582962,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.835496187210083,0.2717058658599853,0.2581083476543426,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8514696955680847,0.2882487177848816,0.2023564577102661,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8091640472412109,0.2451342195272445,0.233173131942749,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7095480561256409,0.1633663773536682,0.7406532168388367,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3447265625,297.43310546875,284.8798828125,1.0,0.4222955703735351,0.8446581959724426,0.8446581959724426,1.0,1.0,-2.225106954574585,0.9972994923591614,1.2278074026107788,0.4918006956577301,0.8952093124389648,0.8952093124389648,0.0,84.41351318359375,61.0,44601.140625,0.0,945.4153442382812,1.0,280.6557922363281,283.4757385253906,296.9456481933594,299.895751953125,293.1499938964844,293.1499938964844,280.3500061035156,38446.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030862212181091,1.0,0.0,0.0,3.7768149375915527,3.776842832565308,9.51797744619398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.232421875,0.0,1794.424560546875,1895.4371337890625,0.0,2499.675537109375,0.9499003887176514,1.0,0.0,3.0,1.0,0.0
17915880,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5017196536064148,0.419364720582962,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.835496187210083,0.2717058658599853,0.2581083476543426,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8514696955680847,0.2882487177848816,0.2023564577102661,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8091640472412109,0.2451342195272445,0.233173131942749,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7095480561256409,0.1633663773536682,0.7406532168388367,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3447265625,297.43310546875,284.8798828125,1.0,0.4222955703735351,0.8446581959724426,0.8446581959724426,1.0,1.0,-2.225106954574585,0.9972994923591614,1.2278074026107788,0.4918006956577301,0.8952093124389648,0.8952093124389648,0.0,84.41351318359375,61.0,44601.140625,0.0,945.4153442382812,1.0,280.6557922363281,283.4757385253906,296.9456481933594,299.895751953125,293.1499938964844,293.1499938964844,280.3500061035156,38446.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030862212181091,1.0,0.0,0.0,3.7768149375915527,3.776842832565308,9.51797744619398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.232421875,0.0,1794.424560546875,1895.4371337890625,0.0,2499.675537109375,0.9499003887176514,1.0,0.0,3.0,1.0,0.0
17915940,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9990000128746032,0.5141234993934631,0.3913415074348449,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8571212291717529,0.2750245630741119,0.2609187960624695,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8729363679885864,0.2903743982315063,0.2036044895648956,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8296918869018555,0.2479565143585205,0.2355293333530426,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.728198230266571,0.1656751930713653,0.7494561672210693,284.8581848144531,284.95001220703125,299.4923095703125,293.88232421875,298.383544921875,297.4808654785156,284.8641967773437,1.0,0.4143256843090057,0.8433906435966492,0.8433906435966492,1.0,1.0,-2.209728717803955,0.9897512197494508,1.2199773788452148,0.4875586330890655,0.7972586154937744,0.7972586154937744,0.0,77.23634338378906,64.0,44325.046875,0.0,903.2902221679688,1.0,280.3585510253906,283.46142578125,296.8992004394531,299.8483581542969,293.1499938964844,293.1499938964844,280.6499938964844,44138.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809968113899231,1.0,0.0,0.0,3.4091038703918457,3.409128904342652,7.75485659687547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.2587890625,0.0,1409.2259521484375,1895.4371337890625,0.0,2562.8994140625,0.8739429712295532,1.0,0.0,3.0,1.0,0.0
17916000,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9990000128746032,0.5141234993934631,0.3913415074348449,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8571212291717529,0.2750245630741119,0.2609187960624695,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8729363679885864,0.2903743982315063,0.2036044895648956,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8296918869018555,0.2479565143585205,0.2355293333530426,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.728198230266571,0.1656751930713653,0.7494561672210693,284.8581848144531,284.95001220703125,299.4923095703125,293.88232421875,298.383544921875,297.4808654785156,284.8641967773437,1.0,0.4143256843090057,0.8433906435966492,0.8433906435966492,1.0,1.0,-2.209728717803955,0.9897512197494508,1.2199773788452148,0.4875586330890655,0.7972586154937744,0.7972586154937744,0.0,77.23634338378906,64.0,44325.046875,0.0,903.2902221679688,1.0,280.3585510253906,283.46142578125,296.8992004394531,299.8483581542969,293.1499938964844,293.1499938964844,280.6499938964844,44138.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809968113899231,1.0,0.0,0.0,3.4091038703918457,3.409128904342652,7.75485659687547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.2587890625,0.0,1409.2259521484375,1895.4371337890625,0.0,2562.8994140625,0.8739429712295532,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5241838693618774,0.3771610260009765,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8699794411659241,0.2776066660881042,0.2630094587802887,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8855375051498413,0.2923203110694885,0.2046791315078735,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.841294527053833,0.2501771450042724,0.2373010516166687,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7386367321014404,0.1675347685813903,0.7563548684120178,285.01104736328125,284.95001220703125,299.51025390625,293.87115478515625,298.415771484375,297.5248718261719,285.0127868652344,1.0,0.4115552902221679,0.8429766893386841,0.8429766893386841,1.0,1.0,-2.206897258758545,0.988387167453766,1.2185100317001345,0.4865606129169464,0.8945937156677246,0.8945937156677246,0.0,73.91641998291016,64.0,43730.2421875,0.0,888.0882568359375,1.0,280.6124267578125,283.6148681640625,296.8089599609375,299.6109313964844,293.1499938964844,293.1499938964844,280.6499938964844,34561.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983053922653198,1.0,0.0,0.0,3.478240966796875,3.478264808654785,8.072584591900522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.591796875,0.0,1415.534912109375,1895.4371337890625,0.0,2455.941650390625,0.8818088173866272,1.0,0.0,3.0,1.0,0.0
17916120,297.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9990000128746032,0.5307754874229431,0.3692608177661896,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8779850602149963,0.2793704867362976,0.2645808756351471,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8933009505271912,0.2936762869358063,0.2055603563785553,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8485108613967896,0.251700222492218,0.2386478930711746,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7452115416526794,0.1688554435968399,0.7617466449737549,285.0057678222656,284.95001220703125,299.5219116210937,293.8641662597656,298.4367980957031,297.5534973144531,285.0042419433594,1.0,0.4104292094707489,0.8427106738090515,0.8427106738090515,1.0,1.0,-2.208444118499756,0.9891203045845032,1.219323992729187,0.4868671894073486,0.9065902829170228,0.9065902829170228,0.0,72.20985412597656,67.0,43834.52734375,0.0,883.150634765625,1.0,280.640869140625,283.6038513183594,296.8148498535156,299.6437072753906,293.1499938964844,293.1499938964844,280.3500061035156,33424.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951393127441406,1.0,0.0,0.0,3.536989212036133,3.537013530731201,8.347582820533717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.03955078125,0.0,1471.6990966796875,1895.4371337890625,0.0,2427.07080078125,0.8922169208526611,1.0,0.0,3.0,1.0,0.0
17916180,297.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.5402437448501587,0.3592008650302887,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8890188932418823,0.2818378210067749,0.266964703798294,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9037612080574036,0.2954106032848358,0.2068470865488052,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8585276007652283,0.2538161873817444,0.2406900823116302,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.754531979560852,0.1707895547151565,0.7703277468681335,284.868408203125,284.95001220703125,299.5403137207031,293.8536376953125,298.46649169921875,297.5922546386719,284.8688659667969,1.0,0.4095248281955719,0.8422967195510864,0.8422967195510864,1.0,1.0,-2.213526725769043,0.9915425777435304,1.2219840288162231,0.4880811870098114,0.8095081448554993,0.8095081448554993,0.0,70.18012237548828,67.0,44500.8359375,0.0,880.3613891601562,1.0,280.38409423828125,283.4566955566406,296.8836364746094,299.84625244140625,293.1499938964844,293.1499938964844,280.3500061035156,39725.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026087880134583,1.0,0.0,0.0,3.4581425189971924,3.45816707611084,7.979562042237376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.068359375,0.0,1430.5657958984375,1895.4371337890625,0.0,2495.300537109375,0.8770952224731445,1.0,0.0,3.0,1.0,0.0
17916240,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.5460373163223267,0.3543402552604675,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8947824239730835,0.2833735346794128,0.2683581113815307,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9092630743980408,0.2964482009410858,0.2075324952602386,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8637979030609131,0.2551245391368866,0.2418744415044784,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7595643401145935,0.1720020622014999,0.7755346894264221,284.90802001953125,284.95001220703125,299.55230712890625,293.8470764160156,298.4841613769531,297.6144104003906,284.91363525390625,1.0,0.4094069600105285,0.8420307636260986,0.8420307636260986,1.0,1.0,-2.217859983444214,0.9936134815216064,1.2242465019226074,0.4891436696052551,0.8191704750061035,0.8191704750061035,0.0,69.27449035644531,70.0,44435.14453125,0.0,881.0872802734375,1.0,280.3589782714844,283.5005798339844,296.86871337890625,299.795654296875,293.1499938964844,293.1499938964844,280.6499938964844,39856.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039178848266602,1.0,0.0,0.0,3.3767454624176025,3.3767693042755127,7.608340411024983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.48828125,0.0,1345.606689453125,1895.4371337890625,0.0,2507.299560546875,0.862321138381958,1.0,0.0,3.0,1.0,0.0
17916300,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.5536656379699707,0.3490318059921264,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9016265273094176,0.2855954766273498,0.2702646851539612,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9160466194152832,0.298077255487442,0.2085101306438446,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8701027631759644,0.2570264041423797,0.2434966266155243,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.765654444694519,0.1737169921398162,0.7825733423233032,285.03887939453125,284.95001220703125,299.5679016113281,293.8389892578125,298.5068054199219,297.6424865722656,285.0468139648437,1.0,0.4097332656383514,0.8416907787322998,0.8416907787322998,1.0,1.0,-2.225346803665161,0.9972026348114014,1.2281441688537598,0.4910032749176025,0.9127236008644104,0.9127236008644104,0.0,68.38019561767578,70.0,44042.95703125,0.0,884.8848266601562,1.0,280.5957336425781,283.6359558105469,296.80230712890625,299.60125732421875,293.1499938964844,293.1499938964844,280.6499938964844,33417.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971426844596863,1.0,0.0,0.0,3.452198982238769,3.4522225856781006,7.952156693136203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.8125,0.0,1379.533203125,1895.4371337890625,0.0,2445.330810546875,0.8755042552947998,1.0,0.0,3.0,1.0,0.0
17916360,297.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9990000128746032,0.5612889528274536,0.3443262875080108,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9084996581077576,0.2879642248153686,0.2724164128303528,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9228737950325012,0.2998662889003753,0.2096959352493286,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8763205409049988,0.2590604722499847,0.2453384101390838,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7717198729515076,0.1755461543798446,0.7904118895530701,285.0409240722656,284.95001220703125,299.5837707519531,293.83123779296875,298.52880859375,297.6690979003906,285.0384826660156,1.0,0.4105665683746338,0.8412394523620605,0.8412394523620605,1.0,1.0,-2.235327959060669,1.0019807815551758,1.2333470582962036,0.49351567029953,0.9462154507637024,0.9462154507637024,0.0,67.69902038574219,88.0,44419.7578125,0.0,891.9234619140625,1.0,280.6412658691406,283.6187438964844,296.8082275390625,299.66375732421875,293.1499938964844,293.1499938964844,280.3500061035156,31458.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951739430427551,1.0,0.0,0.0,3.569106101989746,3.5691304206848145,8.499868044964387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.87841796875,0.0,1493.3101806640625,1895.4371337890625,0.0,2427.386474609375,0.897904098033905,1.0,0.0,3.0,1.0,0.0
