time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916420,297.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.5730098485946655,0.3534127473831177,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9049173593521118,0.2921004593372345,0.2765483260154724,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9172452688217164,0.3026597201824188,0.2118496894836425,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8728520274162292,0.2625735700130462,0.2488754093647003,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7699980735778809,0.1787904649972915,0.8059040307998657,284.9166259765625,284.95001220703125,299.6164245605469,293.8168029785156,298.5609741210937,297.6990661621094,284.9222106933594,1.0,0.4191835224628448,0.8403369188308716,0.8403369188308716,1.0,1.0,-2.2766261100769043,1.0218745470046997,1.254751443862915,0.5039829611778259,0.8564589023590088,0.8564589023590088,0.0,70.77389526367188,106.0,45752.48046875,0.0,944.474609375,1.0,280.35797119140625,283.4764099121094,296.8653564453125,299.86328125,293.1499938964844,293.1499938964844,280.6499938964844,37785.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093370795249939,1.0,0.0,0.0,3.502636909484864,3.50266170501709,8.18622197584773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.115234375,0.0,1465.1878662109375,1895.4371337890625,0.0,2557.08984375,0.8883561491966248,1.0,0.0,3.0,1.0,0.0
17916480,297.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.5730098485946655,0.3534127473831177,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9049173593521118,0.2921004593372345,0.2765483260154724,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9172452688217164,0.3026597201824188,0.2118496894836425,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8728520274162292,0.2625735700130462,0.2488754093647003,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7699980735778809,0.1787904649972915,0.8059040307998657,284.9166259765625,284.95001220703125,299.6164245605469,293.8168029785156,298.5609741210937,297.6990661621094,284.9222106933594,1.0,0.4191835224628448,0.8403369188308716,0.8403369188308716,1.0,1.0,-2.2766261100769043,1.0218745470046997,1.254751443862915,0.5039829611778259,0.8564589023590088,0.8564589023590088,0.0,70.77389526367188,106.0,45752.48046875,0.0,944.474609375,1.0,280.35797119140625,283.4764099121094,296.8653564453125,299.86328125,293.1499938964844,293.1499938964844,280.6499938964844,37785.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093370795249939,1.0,0.0,0.0,3.502636909484864,3.50266170501709,8.18622197584773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.115234375,0.0,1465.1878662109375,1895.4371337890625,0.0,2557.08984375,0.8883561491966248,1.0,0.0,3.0,1.0,0.0
17916540,297.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9990000128746032,0.580858588218689,0.3772486746311188,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8897050619125366,0.2968572676181793,0.2810099422931671,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8994649648666382,0.3061759173870086,0.2142525464296341,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.858435332775116,0.266627550125122,0.2527006864547729,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.7583931684494019,0.1822285950183868,0.8218002319335938,285.0876159667969,284.95001220703125,299.6505432128906,293.803955078125,298.5758361816406,297.6954345703125,285.0877685546875,1.0,0.4330904483795166,0.8394343256950378,0.8394343256950378,1.0,1.0,-2.33717942237854,1.0510640144348145,1.286115288734436,0.5195721387863159,1.0,1.0,0.0,77.74309539794922,109.0,46262.296875,0.0,1034.513427734375,1.0,280.6424865722656,283.625,296.8041381835937,299.76141357421875,293.1499938964844,293.1499938964844,280.3500061035156,30965.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051827549934387,1.0,0.0,0.0,3.7080910205841056,3.7081167697906494,9.17474608286284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.10546875,0.0,1651.91357421875,1895.4371337890625,0.0,2518.904052734375,0.9291280508041382,1.0,0.0,3.0,1.0,0.0
17916600,297.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9990000128746032,0.580858588218689,0.3772486746311188,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8897050619125366,0.2968572676181793,0.2810099422931671,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8994649648666382,0.3061759173870086,0.2142525464296341,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.858435332775116,0.266627550125122,0.2527006864547729,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.7583931684494019,0.1822285950183868,0.8218002319335938,285.0876159667969,284.95001220703125,299.6505432128906,293.803955078125,298.5758361816406,297.6954345703125,285.0877685546875,1.0,0.4330904483795166,0.8394343256950378,0.8394343256950378,1.0,1.0,-2.33717942237854,1.0510640144348145,1.286115288734436,0.5195721387863159,1.0,1.0,0.0,77.74309539794922,109.0,46262.296875,0.0,1034.513427734375,1.0,280.6424865722656,283.625,296.8041381835937,299.76141357421875,293.1499938964844,293.1499938964844,280.3500061035156,30965.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051827549934387,1.0,0.0,0.0,3.7080910205841056,3.7081167697906494,9.17474608286284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.10546875,0.0,1651.91357421875,1895.4371337890625,0.0,2518.904052734375,0.9291280508041382,1.0,0.0,3.0,1.0,0.0
17916660,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9990000128746032,0.5848250985145569,0.3980303108692169,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8781885504722595,0.3010684251785278,0.2853894233703613,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8863261938095093,0.3090140521526336,0.2165674865245819,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.847667932510376,0.2701798975467682,0.2564451694488525,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7496683597564697,0.185128703713417,0.8366364240646362,284.92742919921875,284.95001220703125,299.686279296875,293.7928161621094,298.57635498046875,297.6647644042969,284.929443359375,1.0,0.4451400637626648,0.8373157382011414,0.8373157382011414,1.0,1.0,-2.3925204277038574,1.0775328874588013,1.3149876594543457,0.5339369177818298,0.929877519607544,0.929877519607544,0.0,84.23042297363281,112.0,48151.51953125,0.0,1121.0982666015625,1.0,280.3573608398437,283.4302978515625,296.8624267578125,300.0057983398437,293.1499938964844,293.1499938964844,280.04998779296875,35421.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823600172996521,1.0,0.0,0.0,3.7446000576019287,3.744626998901367,9.35629998366494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.951171875,0.0,1730.688720703125,1895.4371337890625,0.0,2688.95458984375,0.9407129287719728,1.0,0.0,3.0,1.0,0.0
17916720,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9990000128746032,0.5848250985145569,0.3980303108692169,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8781885504722595,0.3010684251785278,0.2853894233703613,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8863261938095093,0.3090140521526336,0.2165674865245819,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.847667932510376,0.2701798975467682,0.2564451694488525,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7496683597564697,0.185128703713417,0.8366364240646362,284.92742919921875,284.95001220703125,299.686279296875,293.7928161621094,298.57635498046875,297.6647644042969,284.929443359375,1.0,0.4451400637626648,0.8373157382011414,0.8373157382011414,1.0,1.0,-2.3925204277038574,1.0775328874588013,1.3149876594543457,0.5339369177818298,0.929877519607544,0.929877519607544,0.0,84.23042297363281,112.0,48151.51953125,0.0,1121.0982666015625,1.0,280.3573608398437,283.4302978515625,296.8624267578125,300.0057983398437,293.1499938964844,293.1499938964844,280.04998779296875,35421.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823600172996521,1.0,0.0,0.0,3.7446000576019287,3.744626998901367,9.35629998366494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.951171875,0.0,1730.688720703125,1895.4371337890625,0.0,2688.95458984375,0.9407129287719728,1.0,0.0,3.0,1.0,0.0
17916780,297.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.5876931548118591,0.4164988696575165,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8687187433242798,0.3049109578132629,0.2891880869865417,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8752191662788391,0.3114256560802459,0.2183751761913299,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8388448357582092,0.2733691930770874,0.2596373856067657,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7423215508460999,0.1875789314508438,0.8486567139625549,284.8847045898437,284.95001220703125,299.7239074707031,293.7835693359375,298.5726623535156,297.6251525878906,284.8912658691406,1.0,0.4557620882987976,0.8351971507072449,0.8351971507072449,1.0,1.0,-2.4397222995758057,1.1000871658325195,1.3396350145339966,0.5460433959960938,0.8445139527320862,0.8445139527320862,0.0,90.1798095703125,115.0,49183.78125,0.0,1199.633544921875,1.0,280.0576477050781,283.3659973144531,296.8381042480469,300.06402587890625,293.1499938964844,293.1499938964844,280.3500061035156,40497.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378701210021973,1.0,0.0,0.0,3.547814130783081,3.547839879989624,8.398756676797348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.0458984375,0.0,1535.201171875,1895.4371337890625,0.0,2821.822265625,0.9013619422912598,1.0,0.0,3.0,1.0,0.0
17916840,297.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.5876931548118591,0.4164988696575165,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8687187433242798,0.3049109578132629,0.2891880869865417,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8752191662788391,0.3114256560802459,0.2183751761913299,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8388448357582092,0.2733691930770874,0.2596373856067657,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7423215508460999,0.1875789314508438,0.8486567139625549,284.8847045898437,284.95001220703125,299.7239074707031,293.7835693359375,298.5726623535156,297.6251525878906,284.8912658691406,1.0,0.4557620882987976,0.8351971507072449,0.8351971507072449,1.0,1.0,-2.4397222995758057,1.1000871658325195,1.3396350145339966,0.5460433959960938,0.8445139527320862,0.8445139527320862,0.0,90.1798095703125,115.0,49183.78125,0.0,1199.633544921875,1.0,280.0576477050781,283.3659973144531,296.8381042480469,300.06402587890625,293.1499938964844,293.1499938964844,280.3500061035156,40497.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378701210021973,1.0,0.0,0.0,3.547814130783081,3.547839879989624,8.398756676797348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.0458984375,0.0,1535.201171875,1895.4371337890625,0.0,2821.822265625,0.9013619422912598,1.0,0.0,3.0,1.0,0.0
17916900,297.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9990000128746032,0.5898941159248352,0.4241904318332672,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8654733896255493,0.3072201013565063,0.2912468910217285,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8712414503097534,0.3130958378314972,0.2194251120090484,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8357851505279541,0.2753075063228607,0.261367529630661,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7397873997688293,0.1890296936035156,0.8549298048019409,285.0357971191406,284.95001220703125,299.74346923828125,293.7797241210937,298.5749816894531,297.6121826171875,285.0439453125,1.0,0.4606603682041168,0.8341379165649414,0.8341379165649414,1.0,1.0,-2.4623115062713623,1.1108808517456057,1.3514307737350464,0.5517963171005249,0.9474655389785768,0.9474655389785768,0.0,92.81945037841795,115.0,48859.921875,0.0,1237.3450927734375,1.0,280.3000183105469,283.519775390625,296.7620544433594,299.85400390625,293.1499938964844,293.1499938964844,280.3500061035156,33914.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832180380821228,1.0,0.0,0.0,3.615523099899292,3.615548610687256,8.722391839910415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.94189453125,0.0,1564.43310546875,1895.4371337890625,0.0,2768.751953125,0.9128704071044922,1.0,0.0,3.0,1.0,0.0
17916960,297.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.592532753944397,0.4305098950862884,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8635404706001282,0.3097218871116638,0.2936044335365295,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8686617016792297,0.3149835765361786,0.2207353413105011,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8339173197746277,0.2774239182472229,0.2633673846721649,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7383202910423279,0.1906324028968811,0.8621516227722168,285.0508117675781,284.95001220703125,299.7635803222656,293.7763977050781,298.5804443359375,297.6046142578125,285.0500793457031,1.0,0.4653904139995575,0.8327992558479309,0.8327992558479309,1.0,1.0,-2.485389232635498,1.121873378753662,1.3635159730911257,0.5576419234275818,0.9905698895454408,0.9905698895454408,0.0,95.16663360595705,118.0,49378.046875,0.0,1275.0467529296875,1.0,280.3426818847656,283.5160522460937,296.7657165527344,299.92071533203125,293.1499938964844,293.1499938964844,280.04998779296875,31930.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831100583076477,1.0,0.0,0.0,3.72076416015625,3.720790386199951,9.23756658721686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.31591796875,0.0,1674.65234375,1895.4371337890625,0.0,2758.693115234375,0.933024764060974,1.0,0.0,3.0,1.0,0.0
17917020,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.5965710878372192,0.4425631463527679,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8598897457122803,0.3140307068824768,0.2979816794395447,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8636749982833862,0.3178930580615997,0.2230313569307327,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8303763270378113,0.2810245454311371,0.2670649290084839,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7356131672859192,0.1934321671724319,0.8758529424667358,284.91259765625,284.95001220703125,299.8055419921875,293.7713928222656,298.5865478515625,297.57958984375,284.91632080078125,1.0,0.4743159711360931,0.8301219940185547,0.8301219940185547,1.0,1.0,-2.5287954807281494,1.1425024271011353,1.3862930536270142,0.5686454772949219,0.8964692950248718,0.8964692950248718,0.0,99.7119598388672,121.0,50893.046875,0.0,1348.2542724609375,1.0,280.0565185546875,283.3523864746094,296.8220520019531,300.1364440917969,293.1499938964844,293.1499938964844,280.3500061035156,37225.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454378843307495,1.0,0.0,0.0,3.6876204013824463,3.6876471042633057,9.073726801034354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.75048828125,0.0,1674.6015625,1895.4371337890625,0.0,2892.560791015625,0.9293244481086732,1.0,0.0,3.0,1.0,0.0
17917080,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.5965710878372192,0.4425631463527679,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8598897457122803,0.3140307068824768,0.2979816794395447,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8636749982833862,0.3178930580615997,0.2230313569307327,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8303763270378113,0.2810245454311371,0.2670649290084839,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7356131672859192,0.1934321671724319,0.8758529424667358,284.91259765625,284.95001220703125,299.8055419921875,293.7713928222656,298.5865478515625,297.57958984375,284.91632080078125,1.0,0.4743159711360931,0.8301219940185547,0.8301219940185547,1.0,1.0,-2.5287954807281494,1.1425024271011353,1.3862930536270142,0.5686454772949219,0.8964692950248718,0.8964692950248718,0.0,99.7119598388672,121.0,50893.046875,0.0,1348.2542724609375,1.0,280.0565185546875,283.3523864746094,296.8220520019531,300.1364440917969,293.1499938964844,293.1499938964844,280.3500061035156,37225.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454378843307495,1.0,0.0,0.0,3.6876204013824463,3.6876471042633057,9.073726801034354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.75048828125,0.0,1674.6015625,1895.4371337890625,0.0,2892.560791015625,0.9293244481086732,1.0,0.0,3.0,1.0,0.0
17917140,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9990000128746032,0.6020275950431824,0.4526925981044769,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8577399253845215,0.3189654648303985,0.3024888634681701,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8602550029754639,0.3215059638023376,0.2254159748554229,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8281781077384949,0.2851686477661133,0.270856499671936,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.7340841293334961,0.1966309696435928,0.889888346195221,285.0871887207031,284.95001220703125,299.8500061035156,293.7687683105469,298.6026916503906,297.5706481933594,285.0885314941406,1.0,0.4826711118221283,0.8274446725845337,0.8274446725845337,1.0,1.0,-2.570664167404175,1.1623883247375488,1.408275842666626,0.5791633725166321,1.0,1.0,0.0,103.79655456542967,124.0,50848.97265625,0.0,1419.7451171875,1.0,280.34332275390625,283.52105712890625,296.7649230957031,300.0113220214844,293.1499938964844,293.1499938964844,280.04998779296875,32924.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406732082366943,1.0,0.0,0.0,3.822921752929688,3.822949171066284,9.751784091349691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.4365234375,0.0,1810.27001953125,1895.4371337890625,0.0,2848.005615234375,0.956864595413208,1.0,0.0,3.0,1.0,0.0
17917200,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9990000128746032,0.6020275950431824,0.4526925981044769,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8577399253845215,0.3189654648303985,0.3024888634681701,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8602550029754639,0.3215059638023376,0.2254159748554229,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8281781077384949,0.2851686477661133,0.270856499671936,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.7340841293334961,0.1966309696435928,0.889888346195221,285.0871887207031,284.95001220703125,299.8500061035156,293.7687683105469,298.6026916503906,297.5706481933594,285.0885314941406,1.0,0.4826711118221283,0.8274446725845337,0.8274446725845337,1.0,1.0,-2.570664167404175,1.1623883247375488,1.408275842666626,0.5791633725166321,1.0,1.0,0.0,103.79655456542967,124.0,50848.97265625,0.0,1419.7451171875,1.0,280.34332275390625,283.52105712890625,296.7649230957031,300.0113220214844,293.1499938964844,293.1499938964844,280.04998779296875,32924.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406732082366943,1.0,0.0,0.0,3.822921752929688,3.822949171066284,9.751784091349691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.4365234375,0.0,1810.27001953125,1895.4371337890625,0.0,2848.005615234375,0.956864595413208,1.0,0.0,3.0,1.0,0.0
17917260,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.6062090992927551,0.462298721075058,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8558468222618103,0.3231036961078644,0.306828498840332,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.857109546661377,0.3241913914680481,0.2276467531919479,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.826191246509552,0.2885526418685913,0.2744731903076172,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7327249050140381,0.1992381513118744,0.903329610824585,284.9256286621094,284.95001220703125,299.89678955078125,293.7682189941406,298.6142272949219,297.5517883300781,284.9275207519531,1.0,0.4906201958656311,0.8246711492538452,0.8246711492538452,1.0,1.0,-2.610602617263794,1.18129301071167,1.429309606552124,0.5892195701599121,0.9483113288879396,0.9483113288879396,0.0,107.75997161865234,127.0,52590.35546875,0.0,1490.220703125,1.0,280.0556945800781,283.32720947265625,296.8219299316406,300.2399597167969,293.1499938964844,293.1499938964844,279.75,35930.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553427457809448,1.0,0.0,0.0,3.840891361236572,3.840919494628906,9.843676025411696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.90234375,0.0,1857.1414794921875,1895.4371337890625,0.0,2985.3349609375,0.9630823731422424,1.0,0.0,3.0,1.0,0.0
17917320,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.6062090992927551,0.462298721075058,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8558468222618103,0.3231036961078644,0.306828498840332,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.857109546661377,0.3241913914680481,0.2276467531919479,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.826191246509552,0.2885526418685913,0.2744731903076172,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7327249050140381,0.1992381513118744,0.903329610824585,284.9256286621094,284.95001220703125,299.89678955078125,293.7682189941406,298.6142272949219,297.5517883300781,284.9275207519531,1.0,0.4906201958656311,0.8246711492538452,0.8246711492538452,1.0,1.0,-2.610602617263794,1.18129301071167,1.429309606552124,0.5892195701599121,0.9483113288879396,0.9483113288879396,0.0,107.75997161865234,127.0,52590.35546875,0.0,1490.220703125,1.0,280.0556945800781,283.32720947265625,296.8219299316406,300.2399597167969,293.1499938964844,293.1499938964844,279.75,35930.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553427457809448,1.0,0.0,0.0,3.840891361236572,3.840919494628906,9.843676025411696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.90234375,0.0,1857.1414794921875,1895.4371337890625,0.0,2985.3349609375,0.9630823731422424,1.0,0.0,3.0,1.0,0.0
17917380,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.6086952686309814,0.4736844301223755,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8520787358283997,0.3263982534408569,0.310146689414978,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8520426750183105,0.3259749114513397,0.2290433049201965,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8223806619644165,0.2910833954811096,0.277085930109024,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7295032739639282,0.201002150774002,0.9124362468719482,284.87945556640625,284.95001220703125,299.945556640625,293.76934814453125,298.6205139160156,297.5218811035156,284.8849182128906,1.0,0.4979064464569092,0.8218976259231567,0.8218976259231567,1.0,1.0,-2.6440351009368896,1.197039246559143,1.446995973587036,0.5975287556648254,0.858214795589447,0.858214795589447,0.0,112.0707015991211,130.0,53436.859375,0.0,1555.20556640625,1.0,279.7569274902344,283.2597351074219,296.80877685546875,300.29693603515625,293.1499938964844,293.1499938964844,280.04998779296875,40672.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663343787193298,1.0,0.0,0.0,3.641063690185547,3.641090631484986,8.8460598135498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.58984375,0.0,1644.6744384765625,1895.4371337890625,0.0,3088.423583984375,0.922315001487732,1.0,0.0,3.0,1.0,0.0
17917440,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.6086952686309814,0.4736844301223755,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8520787358283997,0.3263982534408569,0.310146689414978,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8520426750183105,0.3259749114513397,0.2290433049201965,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8223806619644165,0.2910833954811096,0.277085930109024,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7295032739639282,0.201002150774002,0.9124362468719482,284.87945556640625,284.95001220703125,299.945556640625,293.76934814453125,298.6205139160156,297.5218811035156,284.8849182128906,1.0,0.4979064464569092,0.8218976259231567,0.8218976259231567,1.0,1.0,-2.6440351009368896,1.197039246559143,1.446995973587036,0.5975287556648254,0.858214795589447,0.858214795589447,0.0,112.0707015991211,130.0,53436.859375,0.0,1555.20556640625,1.0,279.7569274902344,283.2597351074219,296.80877685546875,300.29693603515625,293.1499938964844,293.1499938964844,280.04998779296875,40672.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663343787193298,1.0,0.0,0.0,3.641063690185547,3.641090631484986,8.8460598135498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.58984375,0.0,1644.6744384765625,1895.4371337890625,0.0,3088.423583984375,0.922315001487732,1.0,0.0,3.0,1.0,0.0
17917500,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.6105532646179199,0.4788480401039123,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8506256341934204,0.3283590078353882,0.3118758201599121,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8499985933303833,0.3272601664066314,0.229824036359787,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8208383321762085,0.2926080226898193,0.2784282267093658,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7281299233436584,0.2020062208175659,0.916761040687561,285.0301513671875,284.95001220703125,299.9706115722656,293.7704772949219,298.6278991699219,297.5140380859375,285.03680419921875,1.0,0.5013551712036133,0.8205108642578125,0.8205108642578125,1.0,1.0,-2.660063982009888,1.204581379890442,1.4554827213287354,0.6014598608016968,0.9594166278839112,0.9594166278839112,0.0,114.0841064453125,130.0,52938.21484375,0.0,1586.6561279296875,1.0,280.0020751953125,283.4165344238281,296.7430114746094,300.0848693847656,293.1499938964844,293.1499938964844,280.04998779296875,34454.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599265813827515,1.0,0.0,0.0,3.695277214050293,3.695303678512573,9.111446956922008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.86962890625,0.0,1662.8935546875,1895.4371337890625,0.0,3028.316650390625,0.9312779307365416,1.0,0.0,3.0,1.0,0.0
17917560,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9990000128746032,0.612695038318634,0.4831681549549103,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8499107360839844,0.3304608464241028,0.3138697147369385,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.848752498626709,0.328716367483139,0.2308421581983566,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8199784159660339,0.2942574024200439,0.2800015211105346,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7273387908935547,0.203096330165863,0.9217777252197266,285.0411376953125,284.95001220703125,299.99609375,293.7719421386719,298.6373596191406,297.5097351074219,285.0404968261719,1.0,0.504753589630127,0.8190830945968628,0.8190830945968628,1.0,1.0,-2.676793098449707,1.21245014667511,1.4643429517745972,0.6055670976638794,0.9970383644104004,0.9970383644104004,0.0,115.8996810913086,133.0,53345.70703125,0.0,1618.543701171875,1.0,280.04296875,283.4140319824219,296.75341796875,300.1535949707031,293.1499938964844,293.1499938964844,279.75,32686.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858186662197113,1.0,0.0,0.0,3.783608913421631,3.783635854721069,9.552251185596106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.197265625,0.0,1758.372802734375,1895.4371337890625,0.0,3011.99951171875,0.9480025172233582,1.0,0.0,3.0,1.0,0.0
17917620,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6150774955749512,0.4925423562526703,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8476883172988892,0.333796888589859,0.3173616826534271,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.84543377161026,0.3306239247322082,0.2324568331241607,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8174899816513062,0.296754777431488,0.2826906144618988,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7250643968582153,0.2046694457530975,0.930190920829773,284.9071044921875,284.95001220703125,300.0482788085937,293.77593994140625,298.64849853515625,297.4860534667969,284.9103698730469,1.0,0.511263370513916,0.8162275552749634,0.8162275552749634,1.0,1.0,-2.7075400352478027,1.2268489599227903,1.4806910753250122,0.6131128668785095,0.899606466293335,0.899606466293335,0.0,119.6960220336914,136.0,54660.10546875,0.0,1680.2119140625,1.0,279.7561950683594,283.2568664550781,296.81427001953125,300.36334228515625,293.1499938964844,293.1499938964844,280.04998779296875,37743.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699128031730652,1.0,0.0,0.0,3.729038953781128,3.7290663719177246,9.278700190407108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.19580078125,0.0,1729.2015380859375,1895.4371337890625,0.0,3121.992431640625,0.9391292929649352,1.0,0.0,3.0,1.0,0.0
17917680,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6150774955749512,0.4925423562526703,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8476883172988892,0.333796888589859,0.3173616826534271,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.84543377161026,0.3306239247322082,0.2324568331241607,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8174899816513062,0.296754777431488,0.2826906144618988,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7250643968582153,0.2046694457530975,0.930190920829773,284.9071044921875,284.95001220703125,300.0482788085937,293.77593994140625,298.64849853515625,297.4860534667969,284.9103698730469,1.0,0.511263370513916,0.8162275552749634,0.8162275552749634,1.0,1.0,-2.7075400352478027,1.2268489599227903,1.4806910753250122,0.6131128668785095,0.899606466293335,0.899606466293335,0.0,119.6960220336914,136.0,54660.10546875,0.0,1680.2119140625,1.0,279.7561950683594,283.2568664550781,296.81427001953125,300.36334228515625,293.1499938964844,293.1499938964844,280.04998779296875,37743.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699128031730652,1.0,0.0,0.0,3.729038953781128,3.7290663719177246,9.278700190407108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.19580078125,0.0,1729.2015380859375,1895.4371337890625,0.0,3121.992431640625,0.9391292929649352,1.0,0.0,3.0,1.0,0.0
17917740,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9990000128746032,0.6184541583061218,0.5011999607086182,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8459452986717224,0.3376396596431732,0.3208678364753723,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8426421284675598,0.3331329524517059,0.2340932637453079,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8154022097587585,0.2996673882007599,0.2853508293628692,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7230545878410339,0.2064646184444427,0.9381215572357178,285.0707092285156,284.95001220703125,300.1019287109375,293.7811584472656,298.66680908203125,297.4741516113281,285.07147216796875,1.0,0.5174351930618286,0.8133719563484192,0.8133719563484192,1.0,1.0,-2.736849308013916,1.240549921989441,1.496299386024475,0.6201848983764648,1.0,1.0,0.0,123.28787231445312,124.0,54377.12890625,0.0,1740.064697265625,1.0,280.0434875488281,283.4205627441406,296.7696838378906,300.2357788085937,293.1499938964844,293.1499938964844,279.75,33352.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637513518333435,1.0,0.0,0.0,3.847494602203369,3.847522497177124,9.877552429315983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.544921875,0.0,1845.43115234375,1895.4371337890625,0.0,3064.192138671875,0.9628225564956664,1.0,0.0,3.0,1.0,0.0
17917800,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9990000128746032,0.6184541583061218,0.5011999607086182,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8459452986717224,0.3376396596431732,0.3208678364753723,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8426421284675598,0.3331329524517059,0.2340932637453079,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8154022097587585,0.2996673882007599,0.2853508293628692,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7230545878410339,0.2064646184444427,0.9381215572357178,285.0707092285156,284.95001220703125,300.1019287109375,293.7811584472656,298.66680908203125,297.4741516113281,285.07147216796875,1.0,0.5174351930618286,0.8133719563484192,0.8133719563484192,1.0,1.0,-2.736849308013916,1.240549921989441,1.496299386024475,0.6201848983764648,1.0,1.0,0.0,123.28787231445312,124.0,54377.12890625,0.0,1740.064697265625,1.0,280.0434875488281,283.4205627441406,296.7696838378906,300.2357788085937,293.1499938964844,293.1499938964844,279.75,33352.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637513518333435,1.0,0.0,0.0,3.847494602203369,3.847522497177124,9.877552429315983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.544921875,0.0,1845.43115234375,1895.4371337890625,0.0,3064.192138671875,0.9628225564956664,1.0,0.0,3.0,1.0,0.0
17917860,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6217266917228699,0.4973268806934356,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8507421612739563,0.3407786190509796,0.3240486979484558,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8463016748428345,0.3348278999328613,0.2354709357023239,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.819513201713562,0.3019255101680755,0.2876858115196228,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7263697385787964,0.2077804952859878,0.9447022080421448,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.6835021972656,297.4593811035156,284.9043884277344,1.0,0.5179746150970459,0.8104560971260071,0.8104560971260071,1.0,1.0,-2.748414993286133,1.2455881834030151,1.502826690673828,0.6228970289230347,0.924775242805481,0.924775242805481,0.0,122.56879425048828,127.0,55624.9921875,0.0,1753.9766845703125,1.0,279.75567626953125,283.2296447753906,296.8274841308594,300.4432678222656,293.1499938964844,293.1499938964844,279.45001220703125,37173.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756774663925171,1.0,0.0,0.0,3.825357437133789,3.825385808944702,9.76421574705455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.8505859375,0.0,1846.72265625,1895.4371337890625,0.0,3176.059326171875,0.9603207111358644,1.0,0.0,3.0,1.0,0.0
17917920,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6217266917228699,0.4973268806934356,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8507421612739563,0.3407786190509796,0.3240486979484558,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8463016748428345,0.3348278999328613,0.2354709357023239,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.819513201713562,0.3019255101680755,0.2876858115196228,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7263697385787964,0.2077804952859878,0.9447022080421448,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.6835021972656,297.4593811035156,284.9043884277344,1.0,0.5179746150970459,0.8104560971260071,0.8104560971260071,1.0,1.0,-2.748414993286133,1.2455881834030151,1.502826690673828,0.6228970289230347,0.924775242805481,0.924775242805481,0.0,122.56879425048828,127.0,55624.9921875,0.0,1753.9766845703125,1.0,279.75567626953125,283.2296447753906,296.8274841308594,300.4432678222656,293.1499938964844,293.1499938964844,279.45001220703125,37173.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756774663925171,1.0,0.0,0.0,3.825357437133789,3.825385808944702,9.76421574705455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.8505859375,0.0,1846.72265625,1895.4371337890625,0.0,3176.059326171875,0.9603207111358644,1.0,0.0,3.0,1.0,0.0
17917980,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.6259579658508301,0.4973266422748565,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8529354333877563,0.3435559272766113,0.3266380131244659,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8472973108291626,0.3361050188541412,0.2363383620977401,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8210847973823547,0.3038097620010376,0.2894503176212311,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7274346351623535,0.2087796330451965,0.949194073677063,284.87957763671875,284.95001220703125,300.2130432128906,293.7947692871094,298.7041931152344,297.4508361816406,284.8835144042969,1.0,0.5200075507164001,0.807540237903595,0.807540237903595,1.0,1.0,-2.760075330734253,1.2507438659667969,1.5093313455581665,0.6252181529998779,0.8417714834213257,0.8417714834213257,0.0,122.97864532470705,130.0,55949.015625,0.0,1773.4664306640625,1.0,279.4574279785156,283.1891174316406,296.8153686523437,300.4640197753906,293.1499938964844,293.1499938964844,279.75,41328.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826649785041809,1.0,0.0,0.0,3.5801517963409424,3.580178022384644,8.552561325814168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.8994140625,0.0,1578.223388671875,1895.4371337890625,0.0,3241.550537109375,0.909230411052704,1.0,0.0,3.0,1.0,0.0
17918040,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.6259579658508301,0.4973266422748565,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8529354333877563,0.3435559272766113,0.3266380131244659,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8472973108291626,0.3361050188541412,0.2363383620977401,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8210847973823547,0.3038097620010376,0.2894503176212311,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7274346351623535,0.2087796330451965,0.949194073677063,284.87957763671875,284.95001220703125,300.2130432128906,293.7947692871094,298.7041931152344,297.4508361816406,284.8835144042969,1.0,0.5200075507164001,0.807540237903595,0.807540237903595,1.0,1.0,-2.760075330734253,1.2507438659667969,1.5093313455581665,0.6252181529998779,0.8417714834213257,0.8417714834213257,0.0,122.97864532470705,130.0,55949.015625,0.0,1773.4664306640625,1.0,279.4574279785156,283.1891174316406,296.8153686523437,300.4640197753906,293.1499938964844,293.1499938964844,279.75,41328.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826649785041809,1.0,0.0,0.0,3.5801517963409424,3.580178022384644,8.552561325814168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.8994140625,0.0,1578.223388671875,1895.4371337890625,0.0,3241.550537109375,0.909230411052704,1.0,0.0,3.0,1.0,0.0
17918100,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.6288594603538513,0.4979066848754883,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8538981080055237,0.3453640639781952,0.3281571567058563,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8476963639259338,0.3372251987457275,0.2369622141122818,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8217318654060364,0.3051150441169739,0.2905193269252777,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7278396487236023,0.2095309644937515,0.9520172476768494,285.01959228515625,284.95001220703125,300.2414855957031,293.7987060546875,298.71881103515625,297.4539489746094,285.0245666503906,1.0,0.5213708281517029,0.8060823082923889,0.8060823082923889,1.0,1.0,-2.76802134513855,1.2543327808380127,1.513688564300537,0.6269398331642151,0.9341831207275392,0.9341831207275392,0.0,123.43314361572266,130.0,55342.640625,0.0,1787.6549072265625,1.0,279.7004699707031,283.3376770019531,296.7578430175781,300.2499694824219,293.1499938964844,293.1499938964844,279.75,34845.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751885294914246,1.0,0.0,0.0,3.6286113262176514,3.6286370754241934,8.785656859799928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.0458984375,0.0,1586.582275390625,1895.4371337890625,0.0,3171.474609375,0.9165261387825012,1.0,0.0,3.0,1.0,0.0
17918160,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.6319519877433777,0.4983239471912384,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8551923632621765,0.3473112285137176,0.3299638330936432,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8484607934951782,0.3385002017021179,0.2378283590078354,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8226844668388367,0.3065473139286041,0.2918444573879242,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7285318970680237,0.2103939056396484,0.9557570219039916,285.0205078125,284.95001220703125,300.2701416015625,293.8028564453125,298.7347412109375,297.4591979980469,285.01959228515625,1.0,0.5229851007461548,0.8048052787780762,0.8048052787780762,1.0,1.0,-2.777819395065308,1.258839130401611,1.5189801454544067,0.6291820406913757,0.9595109224319458,0.9595109224319458,0.0,123.9087142944336,133.0,55653.25,0.0,1804.84619140625,1.0,279.74249267578125,283.32958984375,296.7736511230469,300.3185119628906,293.1499938964844,293.1499938964844,279.45001220703125,33161.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725404739379883,1.0,0.0,0.0,3.7094669342041016,3.7094931602478014,9.181555924442364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.6728515625,0.0,1670.2769775390625,1895.4371337890625,0.0,3146.64013671875,0.931316077709198,1.0,0.0,3.0,1.0,0.0
17918220,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.6361161470413208,0.5015676617622375,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8560455441474915,0.3504135906696319,0.3331280946731567,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8482191562652588,0.3401215374469757,0.2391640394926071,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.822988748550415,0.3086897730827331,0.2940928041934967,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7285540699958801,0.2116139382123947,0.9620732069015504,284.9116516113281,284.95001220703125,300.3280944824219,293.8116760253906,298.7572631835937,297.4521484375,284.91461181640625,1.0,0.5266489386558533,0.8022511601448059,0.8022511601448059,1.0,1.0,-2.797419786453247,1.2678321599960327,1.5295876264572144,0.6337225437164307,0.8713249564170837,0.8713249564170837,0.0,125.58243560791016,136.0,56657.36328125,0.0,1843.0015869140625,1.0,279.4571533203125,283.2004089355469,296.8375244140625,300.51287841796875,293.1499938964844,293.1499938964844,279.75,38348.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817365765571594,1.0,0.0,0.0,3.615400552749634,3.615426778793335,8.721800099920074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.8779296875,0.0,1597.1505126953125,1895.4371337890625,0.0,3232.852783203125,0.9142571091651917,1.0,0.0,3.0,1.0,0.0
