time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918280,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.6361161470413208,0.5015676617622375,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8560455441474915,0.3504135906696319,0.3331280946731567,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8482191562652588,0.3401215374469757,0.2391640394926071,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.822988748550415,0.3086897730827331,0.2940928041934967,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7285540699958801,0.2116139382123947,0.9620732069015504,284.9116516113281,284.95001220703125,300.3280944824219,293.8116760253906,298.7572631835937,297.4521484375,284.91461181640625,1.0,0.5266489386558533,0.8022511601448059,0.8022511601448059,1.0,1.0,-2.797419786453247,1.2678321599960327,1.5295876264572144,0.6337225437164307,0.8713249564170837,0.8713249564170837,0.0,125.58243560791016,136.0,56657.36328125,0.0,1843.0015869140625,1.0,279.4571533203125,283.2004089355469,296.8375244140625,300.51287841796875,293.1499938964844,293.1499938964844,279.75,38348.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817365765571594,1.0,0.0,0.0,3.615400552749634,3.615426778793335,8.721800099920074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.8779296875,0.0,1597.1505126953125,1895.4371337890625,0.0,3232.852783203125,0.9142571091651917,1.0,0.0,3.0,1.0,0.0
17918340,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.6409492492675781,0.5057163834571838,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8565018773078918,0.3540748655796051,0.3364318013191223,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8476090431213379,0.3423641622066498,0.2406015843153,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8229074478149414,0.3112964630126953,0.2964314520359039,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.728204607963562,0.2131257802248001,0.9685226678848268,285.0411682128906,284.95001220703125,300.3866882324219,293.8210144042969,298.7844543457031,297.4529113769531,285.03955078125,1.0,0.5307421088218689,0.7996971011161804,0.7996971011161804,1.0,1.0,-2.818661689758301,1.2776131629943848,1.541048526763916,0.6386099457740784,0.998086392879486,0.998086392879486,0.0,127.59559631347656,139.0,56492.58203125,0.0,1885.8570556640625,1.0,279.7431335449219,283.3289794921875,296.8050842285156,300.4004821777344,293.1499938964844,293.1499938964844,279.45001220703125,32282.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747994303703308,1.0,0.0,0.0,3.767985820770264,3.768012523651123,9.47352987168415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.40234375,0.0,1735.6466064453125,1895.4371337890625,0.0,3167.82568359375,0.9439325332641602,1.0,0.0,3.0,1.0,0.0
17918400,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.6409492492675781,0.5057163834571838,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8565018773078918,0.3540748655796051,0.3364318013191223,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8476090431213379,0.3423641622066498,0.2406015843153,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8229074478149414,0.3112964630126953,0.2964314520359039,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.728204607963562,0.2131257802248001,0.9685226678848268,285.0411682128906,284.95001220703125,300.3866882324219,293.8210144042969,298.7844543457031,297.4529113769531,285.03955078125,1.0,0.5307421088218689,0.7996971011161804,0.7996971011161804,1.0,1.0,-2.818661689758301,1.2776131629943848,1.541048526763916,0.6386099457740784,0.998086392879486,0.998086392879486,0.0,127.59559631347656,139.0,56492.58203125,0.0,1885.8570556640625,1.0,279.7431335449219,283.3289794921875,296.8050842285156,300.4004821777344,293.1499938964844,293.1499938964844,279.45001220703125,32282.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747994303703308,1.0,0.0,0.0,3.767985820770264,3.768012523651123,9.47352987168415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.40234375,0.0,1735.6466064453125,1895.4371337890625,0.0,3167.82568359375,0.9439325332641602,1.0,0.0,3.0,1.0,0.0
17918460,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.643771231174469,0.5113917589187622,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8559123277664185,0.3570011854171753,0.3394911885261535,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8459569215774536,0.3437528610229492,0.2418214529752731,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8218632340431213,0.3132286965847015,0.2985404431819916,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7270187139511108,0.2141486555337906,0.9742319583892822,284.9029235839844,284.95001220703125,300.44580078125,293.830810546875,298.802978515625,297.43768310546875,284.9057922363281,1.0,0.5351232290267944,0.7968290448188782,0.7968290448188782,1.0,1.0,-2.840024709701538,1.2873579263687134,1.5526669025421145,0.6435215473175049,0.8950481414794922,0.8950481414794922,0.0,130.09576416015625,142.0,57698.86328125,0.0,1931.8447265625,1.0,279.4563293457031,283.169921875,296.8661804199219,300.6077880859375,293.1499938964844,293.1499938964844,279.75,37754.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858633637428284,1.0,0.0,0.0,3.710984706878662,3.7110116481781006,9.189071192849952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.6953125,0.0,1707.0616455078125,1895.4371337890625,0.0,3271.501708984375,0.9350069165229796,1.0,0.0,3.0,1.0,0.0
17918520,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.643771231174469,0.5113917589187622,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8559123277664185,0.3570011854171753,0.3394911885261535,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8459569215774536,0.3437528610229492,0.2418214529752731,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8218632340431213,0.3132286965847015,0.2985404431819916,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7270187139511108,0.2141486555337906,0.9742319583892822,284.9029235839844,284.95001220703125,300.44580078125,293.830810546875,298.802978515625,297.43768310546875,284.9057922363281,1.0,0.5351232290267944,0.7968290448188782,0.7968290448188782,1.0,1.0,-2.840024709701538,1.2873579263687134,1.5526669025421145,0.6435215473175049,0.8950481414794922,0.8950481414794922,0.0,130.09576416015625,142.0,57698.86328125,0.0,1931.8447265625,1.0,279.4563293457031,283.169921875,296.8661804199219,300.6077880859375,293.1499938964844,293.1499938964844,279.75,37754.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858633637428284,1.0,0.0,0.0,3.710984706878662,3.7110116481781006,9.189071192849952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.6953125,0.0,1707.0616455078125,1895.4371337890625,0.0,3271.501708984375,0.9350069165229796,1.0,0.0,3.0,1.0,0.0
17918580,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.6474422812461853,0.5173227190971375,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.855286717414856,0.3605328500270843,0.3426597714424133,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8442969918251038,0.3458177447319031,0.2431221604347229,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8207584023475647,0.3156599402427673,0.3007058203220367,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.725715160369873,0.2154639363288879,0.9798246026039124,285.049560546875,284.95001220703125,300.5052795410156,293.8409118652344,298.82733154296875,297.4326171875,285.04949951171875,1.0,0.5396355390548706,0.7939609885215759,0.7939609885215759,1.0,1.0,-2.861845254898072,1.2973144054412842,1.564530849456787,0.6484532356262207,1.0,1.0,0.0,132.71221923828125,145.0,57373.29296875,0.0,1979.7762451171875,1.0,279.74334716796875,283.3189392089844,296.8282165527344,300.4818725585937,293.1499938964844,293.1499938964844,279.45001220703125,33140.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795347809791565,1.0,0.0,0.0,3.8351504802703857,3.8351781368255615,9.814272061703375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.15234375,0.0,1827.738037109375,1895.4371337890625,0.0,3212.220458984375,0.9598155617713928,1.0,0.0,3.0,1.0,0.0
17918640,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.6474422812461853,0.5173227190971375,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.855286717414856,0.3605328500270843,0.3426597714424133,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8442969918251038,0.3458177447319031,0.2431221604347229,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8207584023475647,0.3156599402427673,0.3007058203220367,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.725715160369873,0.2154639363288879,0.9798246026039124,285.049560546875,284.95001220703125,300.5052795410156,293.8409118652344,298.82733154296875,297.4326171875,285.04949951171875,1.0,0.5396355390548706,0.7939609885215759,0.7939609885215759,1.0,1.0,-2.861845254898072,1.2973144054412842,1.564530849456787,0.6484532356262207,1.0,1.0,0.0,132.71221923828125,145.0,57373.29296875,0.0,1979.7762451171875,1.0,279.74334716796875,283.3189392089844,296.8282165527344,300.4818725585937,293.1499938964844,293.1499938964844,279.45001220703125,33140.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795347809791565,1.0,0.0,0.0,3.8351504802703857,3.8351781368255615,9.814272061703375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.15234375,0.0,1827.738037109375,1895.4371337890625,0.0,3212.220458984375,0.9598155617713928,1.0,0.0,3.0,1.0,0.0
17918700,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6486920714378357,0.5202566385269165,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8550662398338318,0.362087070941925,0.3443306982517242,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8435752391815186,0.3466074764728546,0.2438435852527618,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8202922344207764,0.3166864216327667,0.3018630743026733,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7251468300819397,0.2159958481788635,0.9828913807868958,284.9094543457031,284.95001220703125,300.5350952148437,293.84600830078125,298.8371887207031,297.4259338378906,284.9020690917969,1.0,0.5419664978981018,0.7925269603729248,0.7925269603729248,1.0,1.0,-2.87332534790039,1.3025506734848022,1.570774793624878,0.6510940790176392,0.939205288887024,0.939205288887024,0.0,134.04446411132812,145.0,58673.63671875,0.0,2005.040771484375,1.0,279.4938049316406,283.1498413085937,296.8900756835937,300.72607421875,293.1499938964844,293.1499938964844,279.45001220703125,35208.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870010375976562,1.0,0.0,0.0,3.8495490550994873,3.849577188491821,9.888103704724929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.095703125,0.0,1862.75732421875,1895.4371337890625,0.0,3282.150634765625,0.963400900363922,1.0,0.0,3.0,1.0,0.0
17918760,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.6493433713912964,0.524017870426178,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8541504740715027,0.3633988499641418,0.3456803262233734,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.842142641544342,0.3471179008483886,0.244292676448822,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8191764950752258,0.3174843788146972,0.3027292490005493,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7239991426467896,0.2163439393043518,0.9849550127983092,284.9027709960937,284.95001220703125,300.5649108886719,293.8511657714844,298.8443298339844,297.4142761230469,284.9053955078125,1.0,0.5442571640014648,0.790999710559845,0.790999710559845,1.0,1.0,-2.883531093597412,1.3071482181549072,1.5763828754425049,0.653382420539856,0.9173789024353028,0.9173789024353028,0.0,135.5923309326172,148.0,58703.08984375,0.0,2029.4415283203125,1.0,279.4560546875,283.1482849121094,296.8868408203125,300.6912841796875,293.1499938964844,293.1499938964844,279.1499938964844,37415.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904342651367188,1.0,0.0,0.0,3.797457456588745,3.7974853515625,9.622305015000163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.4931640625,0.0,1812.6971435546875,1895.4371337890625,0.0,3314.268798828125,0.9542893171310424,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.6498843431472778,0.5301041603088379,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8524730205535889,0.365304172039032,0.347583919763565,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8396809697151184,0.3477930724620819,0.2448484450578689,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8171862363815308,0.3185949325561523,0.303891509771347,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7219515442848206,0.2167576402425766,0.9873824119567872,284.8545837402344,284.95001220703125,300.6102294921875,293.8589782714844,298.8543395996094,297.39508056640625,284.8632507324219,1.0,0.5476729273796082,0.7886797785758972,0.7886797785758972,1.0,1.0,-2.898118257522583,1.3136811256408691,1.584437131881714,0.6565889716148376,0.8350951671600342,0.8350951671600342,0.0,138.0435028076172,148.0,59128.24609375,0.0,2065.772216796875,1.0,279.1679382324219,283.0860595703125,296.8969116210937,300.770751953125,293.1499938964844,293.1499938964844,279.1499938964844,42699.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975979685783386,1.0,0.0,0.0,3.5976204872131348,3.597647190093994,8.636226311864448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.9765625,0.0,1608.5635986328125,1895.4371337890625,0.0,3381.183837890625,0.9135945439338684,1.0,0.0,3.0,1.0,0.0
17918880,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.6501961350440979,0.532014787197113,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.851961076259613,0.3659955263137817,0.3481900990009308,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.838923454284668,0.3481054902076721,0.24502694606781,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8165661692619324,0.3190188407897949,0.3042567670345306,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7213006615638733,0.2169297039508819,0.9880922436714172,284.88885498046875,284.95001220703125,300.62457275390625,293.8614501953125,298.85845947265625,297.39068603515625,284.892333984375,1.0,0.5487406253814697,0.7879451513290405,0.7879451513290405,1.0,1.0,-2.902649402618408,1.315706729888916,1.5869426727294922,0.6575673818588257,0.8458172082901001,0.8458172082901001,0.0,138.8155975341797,136.0,59179.54296875,0.0,2077.179443359375,1.0,279.1575927734375,283.1102905273437,296.8819580078125,300.730224609375,293.1499938964844,293.1499938964844,279.45001220703125,40704.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972330689430237,1.0,0.0,0.0,3.575688600540161,3.5757148265838623,8.531250728083251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.3798828125,0.0,1568.5118408203125,1895.4371337890625,0.0,3377.779052734375,0.9078399538993835,1.0,0.0,3.0,1.0,0.0
17918940,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.6542348861694336,0.5261322855949402,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8574692010879517,0.3695021271705627,0.3512227237224579,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8431560397148132,0.3501176238059997,0.2462114095687866,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8210688233375549,0.3213374018669128,0.3061965107917785,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7247327566146851,0.2180536687374115,0.9921613931655884,285.0098876953125,284.95001220703125,300.68408203125,293.87164306640625,298.88623046875,297.3930358886719,285.00811767578125,1.0,0.54795902967453,0.7848906517028809,0.7848906517028809,1.0,1.0,-2.90789008140564,1.317525029182434,1.5903650522232056,0.6583343744277954,0.9504570364952089,0.9504570364952089,0.0,137.17527770996094,139.0,58705.1171875,0.0,2077.838134765625,1.0,279.44268798828125,283.2359313964844,296.845703125,300.58770751953125,293.1499938964844,293.1499938964844,279.1499938964844,33393.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888069212436676,1.0,0.0,0.0,3.700915575027466,3.700941801071167,9.13927351575694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.40625,0.0,1661.6685791015625,1895.4371337890625,0.0,3292.146484375,0.9292975664138794,1.0,0.0,3.0,1.0,0.0
17919000,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.6542348861694336,0.5261322855949402,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8574692010879517,0.3695021271705627,0.3512227237224579,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8431560397148132,0.3501176238059997,0.2462114095687866,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8210688233375549,0.3213374018669128,0.3061965107917785,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7247327566146851,0.2180536687374115,0.9921613931655884,285.0098876953125,284.95001220703125,300.68408203125,293.87164306640625,298.88623046875,297.3930358886719,285.00811767578125,1.0,0.54795902967453,0.7848906517028809,0.7848906517028809,1.0,1.0,-2.90789008140564,1.317525029182434,1.5903650522232056,0.6583343744277954,0.9504570364952089,0.9504570364952089,0.0,137.17527770996094,139.0,58705.1171875,0.0,2077.838134765625,1.0,279.44268798828125,283.2359313964844,296.845703125,300.58770751953125,293.1499938964844,293.1499938964844,279.1499938964844,33393.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888069212436676,1.0,0.0,0.0,3.700915575027466,3.700941801071167,9.13927351575694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.40625,0.0,1661.6685791015625,1895.4371337890625,0.0,3292.146484375,0.9292975664138794,1.0,0.0,3.0,1.0,0.0
17919060,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6586201786994934,0.5239167213439941,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.86093670129776,0.3723497986793518,0.3540618419647217,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8453888893127441,0.3513681590557098,0.2472228556871414,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8236355185508728,0.3230697810649872,0.3079728782176971,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7265610694885254,0.2188316732645034,0.9960598945617676,284.9096069335937,284.95001220703125,300.7433166503906,293.8816223144531,298.9130859375,297.3939208984375,284.9120788574219,1.0,0.5491324663162231,0.7819316387176514,0.7819316387176514,1.0,1.0,-2.916665315628052,1.3211089372634888,1.595556378364563,0.6597084999084473,0.8623659014701843,0.8623659014701843,0.0,136.80783081054688,142.0,59437.84765625,0.0,2090.799560546875,1.0,279.1573486328125,283.1183776855469,296.9014892578125,300.7567749023437,293.1499938964844,293.1499938964844,279.45001220703125,38672.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959056735038757,1.0,0.0,0.0,3.5848066806793213,3.5848324298858643,8.574814955863985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.69921875,0.0,1564.08203125,1895.4371337890625,0.0,3365.39013671875,0.9076964855194092,1.0,0.0,3.0,1.0,0.0
17919120,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6586201786994934,0.5239167213439941,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.86093670129776,0.3723497986793518,0.3540618419647217,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8453888893127441,0.3513681590557098,0.2472228556871414,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8236355185508728,0.3230697810649872,0.3079728782176971,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7265610694885254,0.2188316732645034,0.9960598945617676,284.9096069335937,284.95001220703125,300.7433166503906,293.8816223144531,298.9130859375,297.3939208984375,284.9120788574219,1.0,0.5491324663162231,0.7819316387176514,0.7819316387176514,1.0,1.0,-2.916665315628052,1.3211089372634888,1.595556378364563,0.6597084999084473,0.8623659014701843,0.8623659014701843,0.0,136.80783081054688,142.0,59437.84765625,0.0,2090.799560546875,1.0,279.1573486328125,283.1183776855469,296.9014892578125,300.7567749023437,293.1499938964844,293.1499938964844,279.45001220703125,38672.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959056735038757,1.0,0.0,0.0,3.5848066806793213,3.5848324298858643,8.574814955863985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.69921875,0.0,1564.08203125,1895.4371337890625,0.0,3365.39013671875,0.9076964855194092,1.0,0.0,3.0,1.0,0.0
17919180,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.663841187953949,0.5243575572967529,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8631742596626282,0.3758310675621032,0.3571508228778839,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8464588522911072,0.3532957136631012,0.2484136670827865,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8250526785850525,0.32532799243927,0.3099400103092193,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7274030447006226,0.2199800014495849,1.0006442070007324,285.02569580078125,284.95001220703125,300.80206298828125,293.8912658691406,298.9444885253906,297.4031982421875,285.0240173339844,1.0,0.5513628125190735,0.7789726257324219,0.7789726257324219,1.0,1.0,-2.9302077293396,1.326953649520874,1.603253960609436,0.6623343229293823,0.974334478378296,0.974334478378296,0.0,137.45370483398438,145.0,59155.21484375,0.0,2116.98486328125,1.0,279.44287109375,283.2376708984375,296.87188720703125,300.6371154785156,293.1499938964844,293.1499938964844,279.1499938964844,32632.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883602023124695,1.0,0.0,0.0,3.728117465972901,3.7281439304351807,9.274115200241796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.6796875,0.0,1689.0001220703125,1895.4371337890625,0.0,3294.868896484375,0.9350002408027648,1.0,0.0,3.0,1.0,0.0
17919240,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.663841187953949,0.5243575572967529,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8631742596626282,0.3758310675621032,0.3571508228778839,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8464588522911072,0.3532957136631012,0.2484136670827865,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8250526785850525,0.32532799243927,0.3099400103092193,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7274030447006226,0.2199800014495849,1.0006442070007324,285.02569580078125,284.95001220703125,300.80206298828125,293.8912658691406,298.9444885253906,297.4031982421875,285.0240173339844,1.0,0.5513628125190735,0.7789726257324219,0.7789726257324219,1.0,1.0,-2.9302077293396,1.326953649520874,1.603253960609436,0.6623343229293823,0.974334478378296,0.974334478378296,0.0,137.45370483398438,145.0,59155.21484375,0.0,2116.98486328125,1.0,279.44287109375,283.2376708984375,296.87188720703125,300.6371154785156,293.1499938964844,293.1499938964844,279.1499938964844,32632.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883602023124695,1.0,0.0,0.0,3.728117465972901,3.7281439304351807,9.274115200241796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.6796875,0.0,1689.0001220703125,1895.4371337890625,0.0,3294.868896484375,0.9350002408027648,1.0,0.0,3.0,1.0,0.0
17919300,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.6656333208084106,0.5253481864929199,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8638949990272522,0.3772944509983063,0.3587267100811004,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8466182351112366,0.3539441227912903,0.2490296363830566,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8254038691520691,0.3262117505073547,0.3109509348869324,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.727533221244812,0.2203972190618515,1.003116250038147,284.88720703125,284.95001220703125,300.8312072753906,293.8959350585937,298.9564208984375,297.4012145996094,284.8824462890625,1.0,0.5528031587600708,0.7774931192398071,0.7774931192398071,1.0,1.0,-2.938220500946045,1.3304541110992432,1.6077662706375122,0.664002001285553,0.8855651617050171,0.8855651617050171,0.0,138.06777954101562,145.0,60248.65234375,0.0,2133.738037109375,1.0,279.1957702636719,283.0774841308594,296.9337158203125,300.8763732910156,293.1499938964844,293.1499938964844,279.1499938964844,36370.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952375650405884,1.0,0.0,0.0,3.718019723892212,3.7180466651916495,9.223944061886868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.4140625,0.0,1705.1453857421875,1895.4371337890625,0.0,3359.15234375,0.9335905909538268,1.0,0.0,3.0,1.0,0.0
17919360,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6669113039970398,0.5274692177772522,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8637554049491882,0.378587931394577,0.3599997758865356,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.845920741558075,0.3543944656848907,0.2493905574083328,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8249782919883728,0.3269309997558594,0.3116888105869293,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7269747853279114,0.220677375793457,1.0046637058258057,284.90631103515625,284.95001220703125,300.86016845703125,293.90045166015625,298.9659118652344,297.3948669433594,284.908935546875,1.0,0.5543376207351685,0.7760125994682312,0.7760125994682312,1.0,1.0,-2.945481300354004,1.3335877656936646,1.611893653869629,0.6654660701751709,0.8784690499305725,0.8784690499305725,0.0,139.00721740722656,148.0,60154.05859375,0.0,2150.91455078125,1.0,279.1571960449219,283.0985412597656,296.9283447265625,300.82781982421875,293.1499938964844,293.1499938964844,279.45001220703125,38105.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978317379951477,1.0,0.0,0.0,3.645741224288941,3.6457674503326416,8.868801728567632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.265625,0.0,1631.056396484375,1895.4371337890625,0.0,3383.36474609375,0.9207754135131836,1.0,0.0,3.0,1.0,0.0
17919420,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.6706799268722534,0.5314953923225403,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8639857172966003,0.3819922208786011,0.3630390167236328,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.84507155418396,0.3561892807483673,0.250503659248352,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8245671391487122,0.3290640711784363,0.3135648965835571,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7262080311775208,0.2216998785734176,1.008880376815796,285.03106689453125,284.95001220703125,300.9175109863281,293.90899658203125,298.9918212890625,297.3951721191406,285.0295104980469,1.0,0.5577807426452637,0.7730516791343689,0.7730516791343689,1.0,1.0,-2.9626309871673584,1.3411093950271606,1.6215214729309082,0.668990969657898,0.9971765279769896,0.9971765279769896,0.0,140.92648315429688,151.0,59881.54296875,0.0,2190.2783203125,1.0,279.4432983398437,283.2261047363281,296.89453125,300.7059020996094,293.1499938964844,293.1499938964844,279.1499938964844,32588.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912898302078247,1.0,0.0,0.0,3.785827159881592,3.78585433959961,9.563456160321948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.62109375,0.0,1760.40966796875,1895.4371337890625,0.0,3322.267822265625,0.9482247233390808,1.0,0.0,3.0,1.0,0.0
17919480,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.6706799268722534,0.5314953923225403,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8639857172966003,0.3819922208786011,0.3630390167236328,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.84507155418396,0.3561892807483673,0.250503659248352,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8245671391487122,0.3290640711784363,0.3135648965835571,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7262080311775208,0.2216998785734176,1.008880376815796,285.03106689453125,284.95001220703125,300.9175109863281,293.90899658203125,298.9918212890625,297.3951721191406,285.0295104980469,1.0,0.5577807426452637,0.7730516791343689,0.7730516791343689,1.0,1.0,-2.9626309871673584,1.3411093950271606,1.6215214729309082,0.668990969657898,0.9971765279769896,0.9971765279769896,0.0,140.92648315429688,151.0,59881.54296875,0.0,2190.2783203125,1.0,279.4432983398437,283.2261047363281,296.89453125,300.7059020996094,293.1499938964844,293.1499938964844,279.1499938964844,32588.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912898302078247,1.0,0.0,0.0,3.785827159881592,3.78585433959961,9.563456160321948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.62109375,0.0,1760.40966796875,1895.4371337890625,0.0,3322.267822265625,0.9482247233390808,1.0,0.0,3.0,1.0,0.0
17919540,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6724161505699158,0.5370416641235352,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.863226592540741,0.3846672773361206,0.3658571243286133,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8432749509811401,0.3571655452251434,0.2514284253120422,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8232712745666504,0.3305428624153137,0.3152399659156799,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7246755957603455,0.2222585678100586,1.0124765634536743,284.9004821777344,284.95001220703125,300.9739074707031,293.9168395996094,299.008544921875,297.3796691894531,284.9031677246094,1.0,0.5615459084510803,0.7700906991958618,0.7700906991958618,1.0,1.0,-2.980135917663574,1.3487564325332642,1.6313796043395996,0.6726643443107605,0.8943129181861877,0.8943129181861877,0.0,143.3616485595703,154.0,60989.48046875,0.0,2233.298095703125,1.0,279.1562805175781,283.0748291015625,296.94793701171875,300.9003295898437,293.1499938964844,293.1499938964844,279.45001220703125,37967.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013270735740662,1.0,0.0,0.0,3.717574119567871,3.7176012992858887,9.221733421327372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.603515625,0.0,1716.77392578125,1895.4371337890625,0.0,3415.951416015625,0.9367042183876038,1.0,0.0,3.0,1.0,0.0
17919600,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6724161505699158,0.5370416641235352,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.863226592540741,0.3846672773361206,0.3658571243286133,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8432749509811401,0.3571655452251434,0.2514284253120422,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8232712745666504,0.3305428624153137,0.3152399659156799,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7246755957603455,0.2222585678100586,1.0124765634536743,284.9004821777344,284.95001220703125,300.9739074707031,293.9168395996094,299.008544921875,297.3796691894531,284.9031677246094,1.0,0.5615459084510803,0.7700906991958618,0.7700906991958618,1.0,1.0,-2.980135917663574,1.3487564325332642,1.6313796043395996,0.6726643443107605,0.8943129181861877,0.8943129181861877,0.0,143.3616485595703,154.0,60989.48046875,0.0,2233.298095703125,1.0,279.1562805175781,283.0748291015625,296.94793701171875,300.9003295898437,293.1499938964844,293.1499938964844,279.45001220703125,37967.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013270735740662,1.0,0.0,0.0,3.717574119567871,3.7176012992858887,9.221733421327372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.603515625,0.0,1716.77392578125,1895.4371337890625,0.0,3415.951416015625,0.9367042183876038,1.0,0.0,3.0,1.0,0.0
17919660,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.6750776767730713,0.542743980884552,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.86253821849823,0.3880243897438049,0.3688527643680572,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8415724039077759,0.3588739335536957,0.2524812519550323,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8220139145851135,0.3325794637203216,0.3170293569564819,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7231207489967346,0.2231555134057998,1.0161796808242798,285.0374755859375,284.95001220703125,301.0291748046875,293.923828125,299.03076171875,297.3751220703125,285.0370788574219,1.0,0.5654796957969666,0.766904890537262,0.766904890537262,1.0,1.0,-2.998455047607422,1.3567211627960205,1.641734004020691,0.6763876676559448,1.0,1.0,0.0,145.8968963623047,157.0,60602.6328125,0.0,2278.75,1.0,279.4431457519531,283.2165832519531,296.91082763671875,300.76983642578125,293.1499938964844,293.1499938964844,279.1499938964844,33233.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950201869010925,1.0,0.0,0.0,3.838837385177612,3.838865041732788,9.833152034843806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.6962890625,0.0,1833.24560546875,1895.4371337890625,0.0,3357.122314453125,0.9606820344924928,1.0,0.0,3.0,1.0,0.0
17919720,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.6750776767730713,0.542743980884552,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.86253821849823,0.3880243897438049,0.3688527643680572,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8415724039077759,0.3588739335536957,0.2524812519550323,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8220139145851135,0.3325794637203216,0.3170293569564819,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7231207489967346,0.2231555134057998,1.0161796808242798,285.0374755859375,284.95001220703125,301.0291748046875,293.923828125,299.03076171875,297.3751220703125,285.0370788574219,1.0,0.5654796957969666,0.766904890537262,0.766904890537262,1.0,1.0,-2.998455047607422,1.3567211627960205,1.641734004020691,0.6763876676559448,1.0,1.0,0.0,145.8968963623047,157.0,60602.6328125,0.0,2278.75,1.0,279.4431457519531,283.2165832519531,296.91082763671875,300.76983642578125,293.1499938964844,293.1499938964844,279.1499938964844,33233.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950201869010925,1.0,0.0,0.0,3.838837385177612,3.838865041732788,9.833152034843806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.6962890625,0.0,1833.24560546875,1895.4371337890625,0.0,3357.122314453125,0.9606820344924928,1.0,0.0,3.0,1.0,0.0
17919780,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.6758671998977661,0.5493177175521851,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8612708449363708,0.390672892332077,0.37166428565979,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.839323878288269,0.3597946465015411,0.2533802092075348,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8202345967292786,0.3339862525463104,0.3186533451080322,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7211169004440308,0.2236162424087524,1.0194003582000732,284.9017333984375,284.95001220703125,301.08319091796875,293.9298400878906,299.0446472167969,297.3566589355469,284.90380859375,1.0,0.5695438981056213,0.7637191414833069,0.7637191414833069,1.0,1.0,-3.0166454315185547,1.3645704984664917,1.6520748138427734,0.6801286935806274,0.911904752254486,0.911904752254486,0.0,148.7396697998047,145.0,61812.28125,0.0,2326.05078125,1.0,279.1567077636719,283.0575561523437,296.9606018066406,300.96453857421875,293.1499938964844,293.1499938964844,278.8500061035156,37657.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049232006072998,1.0,0.0,0.0,3.785385847091675,3.7854135036468506,9.56122562456585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.6279296875,0.0,1799.18896484375,1895.4371337890625,0.0,3449.430908203125,0.9518597722053528,1.0,0.0,3.0,1.0,0.0
17919840,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.6758671998977661,0.5493177175521851,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8612708449363708,0.390672892332077,0.37166428565979,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.839323878288269,0.3597946465015411,0.2533802092075348,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8202345967292786,0.3339862525463104,0.3186533451080322,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7211169004440308,0.2236162424087524,1.0194003582000732,284.9017333984375,284.95001220703125,301.08319091796875,293.9298400878906,299.0446472167969,297.3566589355469,284.90380859375,1.0,0.5695438981056213,0.7637191414833069,0.7637191414833069,1.0,1.0,-3.0166454315185547,1.3645704984664917,1.6520748138427734,0.6801286935806274,0.911904752254486,0.911904752254486,0.0,148.7396697998047,145.0,61812.28125,0.0,2326.05078125,1.0,279.1567077636719,283.0575561523437,296.9606018066406,300.96453857421875,293.1499938964844,293.1499938964844,278.8500061035156,37657.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049232006072998,1.0,0.0,0.0,3.785385847091675,3.7854135036468506,9.56122562456585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.6279296875,0.0,1799.18896484375,1895.4371337890625,0.0,3449.430908203125,0.9518597722053528,1.0,0.0,3.0,1.0,0.0
17919900,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.9990000128746032,0.676025927066803,0.5485433340072632,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.862545907497406,0.3918268382549286,0.3728041052818298,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.8399381637573242,0.3600625693798065,0.2536117732524872,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.8210440874099731,0.3345195353031158,0.3192084729671478,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.721561074256897,0.2236951440572738,1.019963622093201,284.8135681152344,284.95001220703125,301.1096496582031,293.9324645996094,299.0502624511719,297.3459777832031,284.81610107421875,1.0,0.5693861842155457,0.7621262669563293,0.7621262669563293,1.0,1.0,-3.018726348876953,1.3650895357131958,1.6536366939544678,0.6803579926490784,0.8225195407867432,0.8225195407867432,0.0,148.5786895751953,145.0,62298.6328125,0.0,2328.97998046875,1.0,278.89764404296875,282.95391845703125,296.9794616699219,301.0984191894531,293.1499938964844,293.1499938964844,278.8500061035156,42394.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105677008628844,1.0,0.0,0.0,3.666585922241211,3.666613340377808,8.970507678895956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.0849609375,0.0,1688.141845703125,1895.4371337890625,0.0,3501.87158203125,0.925817847251892,1.0,0.0,3.0,1.0,0.0
17919960,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.6771377921104431,0.5449272990226746,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8652442693710327,0.3930872082710266,0.3738466799259186,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8418548703193665,0.3604433536529541,0.2537661492824554,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.823104977607727,0.3351321518421173,0.3196614682674408,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.72307288646698,0.2238135784864425,1.0200506448745728,284.88482666015625,284.95001220703125,301.1357421875,293.9347839355469,299.0590515136719,297.3415222167969,284.8869323730469,1.0,0.5682175159454346,0.7604993581771851,0.7604993581771851,1.0,1.0,-3.016473293304444,1.3635438680648804,1.652929425239563,0.6793387532234192,0.8373956680297852,0.8373956680297852,0.0,147.3182373046875,148.0,61896.89453125,0.0,2318.411865234375,1.0,278.8579406738281,283.02001953125,296.94940185546875,300.97998046875,293.1499938964844,293.1499938964844,279.1499938964844,40970.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105105400085448,1.0,0.0,0.0,3.5527114868164062,3.552737236022949,8.421959591942141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.23046875,0.0,1544.199951171875,1895.4371337890625,0.0,3501.34130859375,0.9027010798454284,1.0,0.0,3.0,1.0,0.0
17920020,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.6821085810661316,0.5419836044311523,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8691067099571228,0.3965102732181549,0.3768177330493927,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8443681597709656,0.362181544303894,0.2547793090343475,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8258328437805176,0.3371466398239136,0.3213341534137726,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7249231934547424,0.2246555835008621,1.022919774055481,285.0023498535156,284.95001220703125,301.1867370605469,293.9384765625,299.08843994140625,297.3546142578125,285.0020446777344,1.0,0.5689522624015808,0.7572455406188965,0.7572455406188965,1.0,1.0,-3.023164987564087,1.3658535480499268,1.6573114395141602,0.6798374652862549,0.934511661529541,0.934511661529541,0.0,146.61781311035156,151.0,61341.75390625,0.0,2326.938720703125,1.0,279.14166259765625,283.14697265625,296.9103698730469,300.8197937011719,293.1499938964844,293.1499938964844,278.8500061035156,33807.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008871912956238,1.0,0.0,0.0,3.660799264907837,3.660825252532959,8.942215572460555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.6728515625,0.0,1616.7305908203125,1895.4371337890625,0.0,3411.85302734375,0.920799732208252,1.0,0.0,3.0,1.0,0.0
17920080,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.6821085810661316,0.5419836044311523,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8691067099571228,0.3965102732181549,0.3768177330493927,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8443681597709656,0.362181544303894,0.2547793090343475,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8258328437805176,0.3371466398239136,0.3213341534137726,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7249231934547424,0.2246555835008621,1.022919774055481,285.0023498535156,284.95001220703125,301.1867370605469,293.9384765625,299.08843994140625,297.3546142578125,285.0020446777344,1.0,0.5689522624015808,0.7572455406188965,0.7572455406188965,1.0,1.0,-3.023164987564087,1.3658535480499268,1.6573114395141602,0.6798374652862549,0.934511661529541,0.934511661529541,0.0,146.61781311035156,151.0,61341.75390625,0.0,2326.938720703125,1.0,279.14166259765625,283.14697265625,296.9103698730469,300.8197937011719,293.1499938964844,293.1499938964844,278.8500061035156,33807.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008871912956238,1.0,0.0,0.0,3.660799264907837,3.660825252532959,8.942215572460555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.6728515625,0.0,1616.7305908203125,1895.4371337890625,0.0,3411.85302734375,0.920799732208252,1.0,0.0,3.0,1.0,0.0
