time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920140,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9990000128746032,0.6852787733078003,0.5428583025932312,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8707868456840515,0.399268627166748,0.3796036839485168,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8448318243026733,0.363175481557846,0.2556312978267669,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8266361355781555,0.3385818600654602,0.3228615522384643,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7251784801483154,0.2251516282558441,1.02573561668396,284.9160461425781,284.95001220703125,301.2359313964844,293.9408264160156,299.1087341308594,297.3526611328125,284.91778564453125,1.0,0.5708088278770447,0.7539917230606079,0.7539917230606079,1.0,1.0,-3.033810615539551,1.3699828386306765,1.663827657699585,0.6815102100372314,0.8566476106643677,0.8566476106643677,0.0,147.3171844482422,154.0,62061.14453125,0.0,2349.928466796875,1.0,278.8576965332031,283.0390625,296.9580993652344,300.9816589355469,293.1499938964844,293.1499938964844,279.1499938964844,38502.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080340266227722,1.0,0.0,0.0,3.546729564666748,3.546755075454712,8.393623147640028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.3115234375,0.0,1519.4747314453125,1895.4371337890625,0.0,3478.349853515625,0.8990544676780701,1.0,0.0,3.0,1.0,0.0
17920200,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9990000128746032,0.6852787733078003,0.5428583025932312,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8707868456840515,0.399268627166748,0.3796036839485168,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8448318243026733,0.363175481557846,0.2556312978267669,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8266361355781555,0.3385818600654602,0.3228615522384643,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7251784801483154,0.2251516282558441,1.02573561668396,284.9160461425781,284.95001220703125,301.2359313964844,293.9408264160156,299.1087341308594,297.3526611328125,284.91778564453125,1.0,0.5708088278770447,0.7539917230606079,0.7539917230606079,1.0,1.0,-3.033810615539551,1.3699828386306765,1.663827657699585,0.6815102100372314,0.8566476106643677,0.8566476106643677,0.0,147.3171844482422,154.0,62061.14453125,0.0,2349.928466796875,1.0,278.8576965332031,283.0390625,296.9580993652344,300.9816589355469,293.1499938964844,293.1499938964844,279.1499938964844,38502.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080340266227722,1.0,0.0,0.0,3.546729564666748,3.546755075454712,8.393623147640028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.3115234375,0.0,1519.4747314453125,1895.4371337890625,0.0,3478.349853515625,0.8990544676780701,1.0,0.0,3.0,1.0,0.0
17920260,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.6889883875846863,0.5452331304550171,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8718379735946655,0.402647852897644,0.3826340734958648,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8447293043136597,0.364809513092041,0.2566517293453216,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.82686847448349,0.3405210971832275,0.324567437171936,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7249306440353394,0.2259826362133026,1.0290873050689695,285.0184936523437,284.95001220703125,301.2832336425781,293.9417419433594,299.132080078125,297.3575134277344,285.01678466796875,1.0,0.5734351277351379,0.7509664297103882,0.7509664297103882,1.0,1.0,-3.047609329223633,1.37566339969635,1.6719460487365725,0.6839772462844849,0.9588310122489928,0.9588310122489928,0.0,148.62599182128906,157.0,61782.66796875,0.0,2382.03564453125,1.0,279.1425476074219,283.1474914550781,296.9247131347656,300.8590087890625,293.1499938964844,293.1499938964844,278.8500061035156,32723.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011498689651488,1.0,0.0,0.0,3.689343929290772,3.6893696784973145,9.08221011286514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.6455078125,0.0,1642.644287109375,1895.4371337890625,0.0,3414.30029296875,0.9261578321456908,1.0,0.0,3.0,1.0,0.0
17920320,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.6889883875846863,0.5452331304550171,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8718379735946655,0.402647852897644,0.3826340734958648,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8447293043136597,0.364809513092041,0.2566517293453216,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.82686847448349,0.3405210971832275,0.324567437171936,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7249306440353394,0.2259826362133026,1.0290873050689695,285.0184936523437,284.95001220703125,301.2832336425781,293.9417419433594,299.132080078125,297.3575134277344,285.01678466796875,1.0,0.5734351277351379,0.7509664297103882,0.7509664297103882,1.0,1.0,-3.047609329223633,1.37566339969635,1.6719460487365725,0.6839772462844849,0.9588310122489928,0.9588310122489928,0.0,148.62599182128906,157.0,61782.66796875,0.0,2382.03564453125,1.0,279.1425476074219,283.1474914550781,296.9247131347656,300.8590087890625,293.1499938964844,293.1499938964844,278.8500061035156,32723.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011498689651488,1.0,0.0,0.0,3.689343929290772,3.6893696784973145,9.08221011286514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.6455078125,0.0,1642.644287109375,1895.4371337890625,0.0,3414.30029296875,0.9261578321456908,1.0,0.0,3.0,1.0,0.0
17920380,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6905086040496826,0.5497764348983765,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8714898824691772,0.4052669703960418,0.3853649795055389,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8433078527450562,0.3656055331230163,0.2574221193790436,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8258767127990723,0.3417876958847046,0.3260100781917572,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7236326932907104,0.2263497859239578,1.0316896438598633,284.9106750488281,284.95001220703125,301.3284606933594,293.9410705566406,299.1449584960937,297.3451538085937,284.9126892089844,1.0,0.5765609741210938,0.7479411363601685,0.7479411363601685,1.0,1.0,-3.062145471572876,1.3816471099853516,1.6804982423782349,0.6866902709007263,0.8693844676017761,0.8693844676017761,0.0,150.6813201904297,160.0,62683.50390625,0.0,2419.66943359375,1.0,278.8573303222656,283.0191650390625,296.9677429199219,301.03192138671875,293.1499938964844,293.1499938964844,279.1499938964844,38104.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102709889411926,1.0,0.0,0.0,3.5985727310180664,3.5985984802246094,8.640798228043423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.86328125,0.0,1575.7806396484375,1895.4371337890625,0.0,3499.118408203125,0.910228192806244,1.0,0.0,3.0,1.0,0.0
17920440,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6905086040496826,0.5497764348983765,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8714898824691772,0.4052669703960418,0.3853649795055389,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8433078527450562,0.3656055331230163,0.2574221193790436,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8258767127990723,0.3417876958847046,0.3260100781917572,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7236326932907104,0.2263497859239578,1.0316896438598633,284.9106750488281,284.95001220703125,301.3284606933594,293.9410705566406,299.1449584960937,297.3451538085937,284.9126892089844,1.0,0.5765609741210938,0.7479411363601685,0.7479411363601685,1.0,1.0,-3.062145471572876,1.3816471099853516,1.6804982423782349,0.6866902709007263,0.8693844676017761,0.8693844676017761,0.0,150.6813201904297,160.0,62683.50390625,0.0,2419.66943359375,1.0,278.8573303222656,283.0191650390625,296.9677429199219,301.03192138671875,293.1499938964844,293.1499938964844,279.1499938964844,38104.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102709889411926,1.0,0.0,0.0,3.5985727310180664,3.5985984802246094,8.640798228043423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.86328125,0.0,1575.7806396484375,1895.4371337890625,0.0,3499.118408203125,0.910228192806244,1.0,0.0,3.0,1.0,0.0
17920500,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.6915798187255859,0.5524598360061646,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8710804581642151,0.4068502783775329,0.3867053091526031,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8423754572868347,0.3662843704223633,0.2577771246433258,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8251627087593079,0.3426358699798584,0.3266909420490265,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7227672338485718,0.2266548126935959,1.0327494144439695,285.0312805175781,284.95001220703125,301.3502197265625,293.9400939941406,299.15313720703125,297.3427124023437,285.0340270996094,1.0,0.5782209038734436,0.7464285492897034,0.7464285492897034,1.0,1.0,-3.069499015808105,1.3846745491027832,1.6848245859146118,0.6880192756652832,0.9564515948295592,0.9564515948295592,0.0,151.85064697265625,160.0,62070.06640625,0.0,2439.513427734375,1.0,279.1011047363281,283.1504211425781,296.9169006347656,300.8314208984375,293.1499938964844,293.1499938964844,279.1499938964844,33575.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052292704582214,1.0,0.0,0.0,3.6578688621521,3.6578946113586426,8.927904673328158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.79296875,0.0,1611.513916015625,1895.4371337890625,0.0,3452.278076171875,0.9215964674949646,1.0,0.0,3.0,1.0,0.0
17920560,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6927775740623474,0.5547239780426025,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8711034059524536,0.4085603952407837,0.3883205652236938,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8418759703636169,0.3671010136604309,0.2583488523960113,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8248294591903687,0.3435959815979004,0.3276038765907287,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7222383618354797,0.2270469665527343,1.0345531702041626,285.0204162597656,284.95001220703125,301.3714294433594,293.9386901855469,299.1620483398437,297.34228515625,285.0188293457031,1.0,0.5799946188926697,0.7447692155838013,0.7447692155838013,1.0,1.0,-3.0781145095825195,1.3882466554641724,1.6898679733276367,0.6896276473999023,0.9755184054374696,0.9755184054374696,0.0,152.9386749267578,163.0,62385.79296875,0.0,2461.390625,1.0,279.14276123046875,283.1348876953125,296.9261474609375,300.9000244140625,293.1499938964844,293.1499938964844,278.8500061035156,32711.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042714238166808,1.0,0.0,0.0,3.7372467517852783,3.737273216247559,9.31959050376463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.6650390625,0.0,1700.8157958984375,1895.4371337890625,0.0,3443.36669921875,0.9372256994247437,1.0,0.0,3.0,1.0,0.0
17920620,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.6930330991744995,0.5609233379364014,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8698746562004089,0.4111086130142212,0.3910139501094818,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8396609425544739,0.3677885234355926,0.2590638399124145,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8230452537536621,0.3447509407997131,0.328968346118927,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7201989889144897,0.2272932976484298,1.0367316007614136,284.9052734375,284.95001220703125,301.4119873046875,293.9344787597656,299.16973876953125,297.3246765136719,284.9074401855469,1.0,0.583625078201294,0.7414506077766418,0.7414506077766418,1.0,1.0,-3.0939278602600098,1.3946608304977417,1.699267029762268,0.6925224661827087,0.879985511302948,0.879985511302948,0.0,155.62918090820312,166.0,63342.98046875,0.0,2505.489990234375,1.0,278.85693359375,282.9990539550781,296.9633483886719,301.07037353515625,293.1499938964844,293.1499938964844,279.1499938964844,38085.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137667417526244,1.0,0.0,0.0,3.6533148288726807,3.653341293334961,8.905688559934788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.97265625,0.0,1639.9036865234375,1895.4371337890625,0.0,3531.527099609375,0.9224914312362672,1.0,0.0,3.0,1.0,0.0
17920680,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.6930330991744995,0.5609233379364014,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8698746562004089,0.4111086130142212,0.3910139501094818,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8396609425544739,0.3677885234355926,0.2590638399124145,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8230452537536621,0.3447509407997131,0.328968346118927,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7201989889144897,0.2272932976484298,1.0367316007614136,284.9052734375,284.95001220703125,301.4119873046875,293.9344787597656,299.16973876953125,297.3246765136719,284.9074401855469,1.0,0.583625078201294,0.7414506077766418,0.7414506077766418,1.0,1.0,-3.0939278602600098,1.3946608304977417,1.699267029762268,0.6925224661827087,0.879985511302948,0.879985511302948,0.0,155.62918090820312,166.0,63342.98046875,0.0,2505.489990234375,1.0,278.85693359375,282.9990539550781,296.9633483886719,301.07037353515625,293.1499938964844,293.1499938964844,279.1499938964844,38085.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137667417526244,1.0,0.0,0.0,3.6533148288726807,3.653341293334961,8.905688559934788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.97265625,0.0,1639.9036865234375,1895.4371337890625,0.0,3531.527099609375,0.9224914312362672,1.0,0.0,3.0,1.0,0.0
17920740,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.6935784816741943,0.5643312335014343,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8691331148147583,0.4127389192581177,0.392390638589859,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8384119868278503,0.3684578239917755,0.2594067454338074,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8220127820968628,0.3455912470817566,0.3296374976634979,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7190151214599609,0.2275597602128982,1.0376193523406982,285.0320129394531,284.95001220703125,301.4320983886719,293.9315490722656,299.1759338378906,297.3202819824219,285.03424072265625,1.0,0.5855275988578796,0.7397249341011047,0.7397249341011047,1.0,1.0,-3.101961135864258,1.3978968858718872,1.704064130783081,0.6939212083816528,0.97118878364563,0.97118878364563,0.0,157.08990478515625,166.0,62696.36328125,0.0,2528.551513671875,1.0,279.1058349609375,283.1363525390625,296.9092712402344,300.8661499023437,293.1499938964844,293.1499938964844,279.1499938964844,33575.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086928367614746,1.0,0.0,0.0,3.712800264358521,3.7128264904022217,9.19806439014792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.185546875,0.0,1677.476318359375,1895.4371337890625,0.0,3484.468505859375,0.9339410066604614,1.0,0.0,3.0,1.0,0.0
17920800,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.6942534446716309,0.5669371485710144,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8689391016960144,0.4143742322921753,0.3939400911331177,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8377420902252197,0.3692171275615692,0.2599418461322784,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8214932084083557,0.3464825451374054,0.330489844083786,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.718308687210083,0.2278968095779419,1.0391935110092163,285.0223388671875,284.95001220703125,301.45001220703125,293.9283447265625,299.1826171875,297.3185729980469,285.02081298828125,1.0,0.5873557329177856,0.7381320595741272,0.7381320595741272,1.0,1.0,-3.11051607131958,1.4014135599136353,1.7091025114059448,0.6955034136772156,0.9903425574302672,0.9903425574302672,0.0,158.31080627441406,154.0,62982.28125,0.0,2551.453125,1.0,279.1433410644531,283.12255859375,296.916748046875,300.929931640625,293.1499938964844,293.1499938964844,278.8500061035156,32841.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079287648200988,1.0,0.0,0.0,3.785104751586914,3.785131692886353,9.559805675962707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.341796875,0.0,1761.464111328125,1895.4371337890625,0.0,3477.371826171875,0.9482157826423644,1.0,0.0,3.0,1.0,0.0
17920860,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.6949011087417603,0.5617976784706116,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8734533786773682,0.4168309271335602,0.3964298665523529,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8406956791877747,0.3697812855243683,0.2604836225509643,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8246974945068359,0.3475083708763122,0.3316107094287872,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7206013798713684,0.2280203849077224,1.040190577507019,284.8920288085937,284.95001220703125,301.4852294921875,293.9201965332031,299.1896057128906,297.30548095703125,284.89404296875,1.0,0.5859212279319763,0.7346742749214172,0.7346742749214172,1.0,1.0,-3.110557556152344,1.4001295566558838,1.71042799949646,0.6945493817329407,0.8816166520118713,0.8816166520118713,0.0,156.6097869873047,157.0,63696.92578125,0.0,2542.48974609375,1.0,278.8563842773437,282.9762268066406,296.9482116699219,301.0860595703125,293.1499938964844,293.1499938964844,279.1499938964844,38592.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172796010971068,1.0,0.0,0.0,3.693260669708252,3.6932876110076895,9.101505042963254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.5732421875,0.0,1691.7861328125,1895.4371337890625,0.0,3564.03173828125,0.9316196441650392,1.0,0.0,3.0,1.0,0.0
17920920,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.6949011087417603,0.5617976784706116,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8734533786773682,0.4168309271335602,0.3964298665523529,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8406956791877747,0.3697812855243683,0.2604836225509643,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8246974945068359,0.3475083708763122,0.3316107094287872,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7206013798713684,0.2280203849077224,1.040190577507019,284.8920288085937,284.95001220703125,301.4852294921875,293.9201965332031,299.1896057128906,297.30548095703125,284.89404296875,1.0,0.5859212279319763,0.7346742749214172,0.7346742749214172,1.0,1.0,-3.110557556152344,1.4001295566558838,1.71042799949646,0.6945493817329407,0.8816166520118713,0.8816166520118713,0.0,156.6097869873047,157.0,63696.92578125,0.0,2542.48974609375,1.0,278.8563842773437,282.9762268066406,296.9482116699219,301.0860595703125,293.1499938964844,293.1499938964844,279.1499938964844,38592.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172796010971068,1.0,0.0,0.0,3.693260669708252,3.6932876110076895,9.101505042963254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.5732421875,0.0,1691.7861328125,1895.4371337890625,0.0,3564.03173828125,0.9316196441650392,1.0,0.0,3.0,1.0,0.0
17920980,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.6986282467842102,0.5594152808189392,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.87675940990448,0.4200569689273834,0.3991823196411133,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.842564046382904,0.3711307942867279,0.2612071633338928,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8267996907234192,0.3491568863391876,0.3329206705093384,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7219057679176331,0.2285704910755157,1.041766881942749,285.0105895996094,284.95001220703125,301.51763916015625,293.91015625,299.2070617675781,297.3133239746094,285.00909423828125,1.0,0.5864673256874084,0.7312164902687073,0.7312164902687073,1.0,1.0,-3.1153228282928467,1.4011468887329102,1.7141759395599363,0.6942768096923828,0.9849610924720764,0.9849610924720764,0.0,155.999755859375,160.0,63017.33203125,0.0,2548.445556640625,1.0,279.1434936523437,283.10552978515625,296.8934936523437,300.9149475097656,293.1499938964844,293.1499938964844,278.8500061035156,33370.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103589653968812,1.0,0.0,0.0,3.8033947944641113,3.803422212600708,9.65241724770749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.4619140625,0.0,1788.765869140625,1895.4371337890625,0.0,3499.934814453125,0.952766180038452,1.0,0.0,3.0,1.0,0.0
17921040,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.6986282467842102,0.5594152808189392,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.87675940990448,0.4200569689273834,0.3991823196411133,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.842564046382904,0.3711307942867279,0.2612071633338928,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8267996907234192,0.3491568863391876,0.3329206705093384,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7219057679176331,0.2285704910755157,1.041766881942749,285.0105895996094,284.95001220703125,301.51763916015625,293.91015625,299.2070617675781,297.3133239746094,285.00909423828125,1.0,0.5864673256874084,0.7312164902687073,0.7312164902687073,1.0,1.0,-3.1153228282928467,1.4011468887329102,1.7141759395599363,0.6942768096923828,0.9849610924720764,0.9849610924720764,0.0,155.999755859375,160.0,63017.33203125,0.0,2548.445556640625,1.0,279.1434936523437,283.10552978515625,296.8934936523437,300.9149475097656,293.1499938964844,293.1499938964844,278.8500061035156,33370.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103589653968812,1.0,0.0,0.0,3.8033947944641113,3.803422212600708,9.65241724770749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.4619140625,0.0,1788.765869140625,1895.4371337890625,0.0,3499.934814453125,0.952766180038452,1.0,0.0,3.0,1.0,0.0
17921100,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.6997780799865723,0.5594241619110107,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8778388500213623,0.421394795179367,0.4006392061710357,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8429927825927734,0.3715150356292724,0.2616310119628906,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8273585438728333,0.3497522473335266,0.3336510360240936,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7221562266349792,0.2287150472402572,1.042939305305481,284.8730773925781,284.95001220703125,301.53289794921875,293.90447998046875,299.2124328613281,297.31207275390625,284.8693542480469,1.0,0.5871999859809875,0.7294875979423523,0.7294875979423523,1.0,1.0,-3.1198830604553223,1.4026532173156738,1.7172297239303589,0.6947822570800781,0.8915336728096008,0.8915336728096008,0.0,156.18968200683594,160.0,64002.40625,0.0,2558.25830078125,1.0,278.894287109375,282.9482421875,296.93927001953125,301.13238525390625,293.1499938964844,293.1499938964844,278.8500061035156,37097.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166444540023804,1.0,0.0,0.0,3.78021764755249,3.780245304107666,9.535135632177116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.123046875,0.0,1788.29052734375,1895.4371337890625,0.0,3558.159912109375,0.9482822418212892,1.0,0.0,3.0,1.0,0.0
17921160,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.7004213929176331,0.5607154369354248,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8780044913291931,0.4225805401802063,0.4017872214317322,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.842557966709137,0.3717251718044281,0.2618082463741302,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8271225094795227,0.350201666355133,0.3341141045093536,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7217068672180176,0.2287453413009643,1.043269157409668,284.8964538574219,284.95001220703125,301.5474853515625,293.8984069824219,299.21551513671875,297.30694580078125,284.89892578125,1.0,0.5880998373031616,0.7279109358787537,0.7279109358787537,1.0,1.0,-3.1239819526672363,1.403984785079956,1.7199971675872805,0.695214033126831,0.8836024403572083,0.8836024403572083,0.0,156.7869110107422,163.0,63768.11328125,0.0,2569.374267578125,1.0,278.8567199707031,282.9732360839844,296.9217529296875,301.0601806640625,293.1499938964844,293.1499938964844,279.1499938964844,38650.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186648726463318,1.0,0.0,0.0,3.700059413909912,3.7000865936279297,9.135044933827884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1357421875,0.0,1700.508544921875,1895.4371337890625,0.0,3576.831787109375,0.9334644079208374,1.0,0.0,3.0,1.0,0.0
17921220,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.7029774188995361,0.5633377432823181,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8787563443183899,0.4258778095245361,0.4046848118305206,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8421289920806885,0.3731012642383575,0.2626098096370697,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8270007371902466,0.3518660068511963,0.3355175852775574,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7211030125617981,0.2293215692043304,1.045353889465332,285.0191345214844,284.95001220703125,301.574951171875,293.88507080078125,299.22808837890625,297.30963134765625,285.0177001953125,1.0,0.5904682278633118,0.7247575521469116,0.7247575521469116,1.0,1.0,-3.1357696056365967,1.4083406925201416,1.727428913116455,0.6969051957130432,0.9942355751991272,0.9942355751991272,0.0,158.14227294921875,166.0,63223.390625,0.0,2599.55322265625,1.0,279.1435852050781,283.1041259765625,296.86920166015625,300.9009094238281,293.1499938964844,293.1499938964844,278.8500061035156,33220.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911963939666748,1.0,0.0,0.0,3.817304611206055,3.8173320293426514,9.723147513795991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.642578125,0.0,1805.3780517578125,1895.4371337890625,0.0,3514.821044921875,0.9558764100074768,1.0,0.0,3.0,1.0,0.0
17921280,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.7029774188995361,0.5633377432823181,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8787563443183899,0.4258778095245361,0.4046848118305206,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8421289920806885,0.3731012642383575,0.2626098096370697,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8270007371902466,0.3518660068511963,0.3355175852775574,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7211030125617981,0.2293215692043304,1.045353889465332,285.0191345214844,284.95001220703125,301.574951171875,293.88507080078125,299.22808837890625,297.30963134765625,285.0177001953125,1.0,0.5904682278633118,0.7247575521469116,0.7247575521469116,1.0,1.0,-3.1357696056365967,1.4083406925201416,1.727428913116455,0.6969051957130432,0.9942355751991272,0.9942355751991272,0.0,158.14227294921875,166.0,63223.390625,0.0,2599.55322265625,1.0,279.1435852050781,283.1041259765625,296.86920166015625,300.9009094238281,293.1499938964844,293.1499938964844,278.8500061035156,33220.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911963939666748,1.0,0.0,0.0,3.817304611206055,3.8173320293426514,9.723147513795991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.642578125,0.0,1805.3780517578125,1895.4371337890625,0.0,3514.821044921875,0.9558764100074768,1.0,0.0,3.0,1.0,0.0
17921340,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.7033052444458008,0.5678948760032654,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.878311038017273,0.4283967614173889,0.4073502719402313,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8406124114990234,0.3736520707607269,0.2632279992103576,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8258575797080994,0.3528646528720855,0.3367290198802948,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7196280360221863,0.2294620424509048,1.0469839572906494,284.8981628417969,284.95001220703125,301.60015869140625,293.870361328125,299.2308959960937,297.29669189453125,284.9006042480469,1.0,0.5933412909507751,0.7216041684150696,0.7216041684150696,1.0,1.0,-3.1486153602600098,1.4131349325180054,1.735480546951294,0.6989229321479797,0.892376720905304,0.892376720905304,0.0,160.20440673828125,169.0,64126.2421875,0.0,2635.810302734375,1.0,278.8561706542969,282.9636535644531,296.89703369140625,301.0565490722656,293.1499938964844,293.1499938964844,279.1499938964844,38389.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209559559822084,1.0,0.0,0.0,3.729050874710083,3.72907829284668,9.278759875996912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.5751953125,0.0,1734.1492919921875,1895.4371337890625,0.0,3597.97802734375,0.9396801590919496,1.0,0.0,3.0,1.0,0.0
17921400,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.7033052444458008,0.5678948760032654,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.878311038017273,0.4283967614173889,0.4073502719402313,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8406124114990234,0.3736520707607269,0.2632279992103576,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8258575797080994,0.3528646528720855,0.3367290198802948,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7196280360221863,0.2294620424509048,1.0469839572906494,284.8981628417969,284.95001220703125,301.60015869140625,293.870361328125,299.2308959960937,297.29669189453125,284.9006042480469,1.0,0.5933412909507751,0.7216041684150696,0.7216041684150696,1.0,1.0,-3.1486153602600098,1.4131349325180054,1.735480546951294,0.6989229321479797,0.892376720905304,0.892376720905304,0.0,160.20440673828125,169.0,64126.2421875,0.0,2635.810302734375,1.0,278.8561706542969,282.9636535644531,296.89703369140625,301.0565490722656,293.1499938964844,293.1499938964844,279.1499938964844,38389.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209559559822084,1.0,0.0,0.0,3.729050874710083,3.72907829284668,9.278759875996912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.5751953125,0.0,1734.1492919921875,1895.4371337890625,0.0,3597.97802734375,0.9396801590919496,1.0,0.0,3.0,1.0,0.0
17921460,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.7044721841812134,0.5727960467338562,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8778675198554993,0.4316786825656891,0.41025510430336,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8391189575195312,0.3749689757823944,0.2640049457550049,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8246947526931763,0.3544678390026092,0.3380991220474243,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7180924415588379,0.2299785166978836,1.048941969871521,285.0249328613281,284.95001220703125,301.6233215332031,293.8544006347656,299.23834228515625,297.2938537597656,285.02374267578125,1.0,0.5965186357498169,0.7182067036628723,0.7182067036628723,1.0,1.0,-3.162931442260742,1.418493390083313,1.7444381713867188,0.7010921239852905,1.0,1.0,0.0,162.45428466796875,157.0,63595.45703125,0.0,2676.281005859375,1.0,279.1437683105469,283.0990600585937,296.8410949707031,300.896484375,293.1499938964844,293.1499938964844,278.8500061035156,33281.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147904515266418,1.0,0.0,0.0,3.844452381134033,3.844480276107788,9.86193754215492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.1474609375,0.0,1840.9114990234373,1895.4371337890625,0.0,3541.00634765625,0.9620790481567384,1.0,0.0,3.0,1.0,0.0
17921520,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.7044721841812134,0.5727960467338562,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8778675198554993,0.4316786825656891,0.41025510430336,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8391189575195312,0.3749689757823944,0.2640049457550049,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8246947526931763,0.3544678390026092,0.3380991220474243,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7180924415588379,0.2299785166978836,1.048941969871521,285.0249328613281,284.95001220703125,301.6233215332031,293.8544006347656,299.23834228515625,297.2938537597656,285.02374267578125,1.0,0.5965186357498169,0.7182067036628723,0.7182067036628723,1.0,1.0,-3.162931442260742,1.418493390083313,1.7444381713867188,0.7010921239852905,1.0,1.0,0.0,162.45428466796875,157.0,63595.45703125,0.0,2676.281005859375,1.0,279.1437683105469,283.0990600585937,296.8410949707031,300.896484375,293.1499938964844,293.1499938964844,278.8500061035156,33281.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147904515266418,1.0,0.0,0.0,3.844452381134033,3.844480276107788,9.86193754215492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.1474609375,0.0,1840.9114990234373,1895.4371337890625,0.0,3541.00634765625,0.9620790481567384,1.0,0.0,3.0,1.0,0.0
17921580,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.7048970460891724,0.566902756690979,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8827630281448364,0.4341040253639221,0.4127227962017059,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8423227071762085,0.3754193484783172,0.2644638419151306,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8281021118164062,0.3553622961044311,0.3390908241271972,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7205730676651001,0.2300127893686294,1.0495115518569946,284.8893737792969,284.95001220703125,301.6446533203125,293.8373718261719,299.2396545410156,297.2828369140625,284.89093017578125,1.0,0.5946946144104004,0.7148092985153198,0.7148092985153198,1.0,1.0,-3.161271333694458,1.416164755821228,1.7451064586639404,0.6995532512664795,0.894281804561615,0.894281804561615,0.0,160.4156951904297,160.0,64324.58984375,0.0,2661.9677734375,1.0,278.8568420410156,282.9471740722656,296.86383056640625,301.0426025390625,293.1499938964844,293.1499938964844,279.1499938964844,38531.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238590002059937,1.0,0.0,0.0,3.7567508220672607,3.756778478622437,9.417118462806684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.7412109375,0.0,1769.7706298828125,1895.4371337890625,0.0,3624.72802734375,0.9459226727485656,1.0,0.0,3.0,1.0,0.0
17921640,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.7048970460891724,0.566902756690979,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8827630281448364,0.4341040253639221,0.4127227962017059,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8423227071762085,0.3754193484783172,0.2644638419151306,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8281021118164062,0.3553622961044311,0.3390908241271972,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7205730676651001,0.2300127893686294,1.0495115518569946,284.8893737792969,284.95001220703125,301.6446533203125,293.8373718261719,299.2396545410156,297.2828369140625,284.89093017578125,1.0,0.5946946144104004,0.7148092985153198,0.7148092985153198,1.0,1.0,-3.161271333694458,1.416164755821228,1.7451064586639404,0.6995532512664795,0.894281804561615,0.894281804561615,0.0,160.4156951904297,160.0,64324.58984375,0.0,2661.9677734375,1.0,278.8568420410156,282.9471740722656,296.86383056640625,301.0426025390625,293.1499938964844,293.1499938964844,279.1499938964844,38531.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238590002059937,1.0,0.0,0.0,3.7567508220672607,3.756778478622437,9.417118462806684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.7412109375,0.0,1769.7706298828125,1895.4371337890625,0.0,3624.72802734375,0.9459226727485656,1.0,0.0,3.0,1.0,0.0
17921700,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.706462562084198,0.5652206540107727,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8845230340957642,0.4356177151203155,0.4139055609703064,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8433059453964233,0.3759501874446869,0.2646517157554626,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8292047381401062,0.3560508191585541,0.3395362496376037,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7212575674057007,0.2301762104034423,1.0495643615722656,285.0184326171875,284.95001220703125,301.6546936035156,293.8284912109375,299.244384765625,297.2850036621094,285.021484375,1.0,0.5946356654167175,0.7131105661392212,0.7131105661392212,1.0,1.0,-3.161479949951172,1.4155356884002686,1.7459441423416138,0.6987225413322449,0.9812079071998596,0.9812079071998596,0.0,159.85108947753906,160.0,63389.9609375,0.0,2659.353515625,1.0,279.1045837402344,283.092041015625,296.802734375,300.811279296875,293.1499938964844,293.1499938964844,279.1499938964844,34497.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184432625770568,1.0,0.0,0.0,3.7926549911499023,3.792682409286499,9.597982852938005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.4501953125,0.0,1783.882080078125,1895.4371337890625,0.0,3574.78466796875,0.952894926071167,1.0,0.0,3.0,1.0,0.0
17921760,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.7083399891853333,0.5640736222267151,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8862593173980713,0.4373114705085754,0.4154414236545563,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8443143963813782,0.3766741454601288,0.2651104629039764,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8302940130233765,0.3569005727767944,0.3402819335460663,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7219454050064087,0.2304674237966537,1.0506260395050049,285.0124206542969,284.95001220703125,301.664306640625,293.81939697265625,299.2506103515625,297.2901611328125,285.0110168457031,1.0,0.5949550867080688,0.7114763259887695,0.7114763259887695,1.0,1.0,-3.164668083190918,1.4163092374801636,1.7483587265014648,0.69877028465271,1.0,1.0,0.0,159.59814453125,163.0,63506.5390625,0.0,2664.324462890625,1.0,279.1437683105469,283.0832214355469,296.80206298828125,300.8565673828125,293.1499938964844,293.1499938964844,278.8500061035156,33586.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168915748596193,1.0,0.0,0.0,3.854757308959961,3.854785203933716,9.914878091876744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.138671875,0.0,1856.7530517578125,1895.4371337890625,0.0,3560.444580078125,0.9647807478904724,1.0,0.0,3.0,1.0,0.0
17921820,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.7097678780555725,0.565108060836792,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8875654935836792,0.4397725462913513,0.4179977774620056,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8443567752838135,0.3771581649780273,0.2656385898590088,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.83063805103302,0.3578183054924011,0.3413605988025665,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7217536568641663,0.2305362075567245,1.0516597032546997,284.8929748535156,284.95001220703125,301.6824951171875,293.8006896972656,299.2534484863281,297.2839660644531,284.8950500488281,1.0,0.596360981464386,0.7082078456878662,0.7082078456878662,1.0,1.0,-3.172160387039185,1.418338656425476,1.7538217306137085,0.6991825103759766,0.8940272927284241,0.8940272927284241,0.0,160.25816345214844,166.0,64257.66015625,0.0,2682.8203125,1.0,278.8568420410156,282.9455871582031,296.8230285644531,300.9930419921875,293.1499938964844,293.1499938964844,279.1499938964844,38656.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250379800796508,1.0,0.0,0.0,3.753952264785767,3.7539799213409424,9.403094054505344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.7802734375,0.0,1767.2225341796875,1895.4371337890625,0.0,3635.577392578125,0.9456071257591248,1.0,0.0,3.0,1.0,0.0
17921880,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.7097678780555725,0.565108060836792,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8875654935836792,0.4397725462913513,0.4179977774620056,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8443567752838135,0.3771581649780273,0.2656385898590088,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.83063805103302,0.3578183054924011,0.3413605988025665,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7217536568641663,0.2305362075567245,1.0516597032546997,284.8929748535156,284.95001220703125,301.6824951171875,293.8006896972656,299.2534484863281,297.2839660644531,284.8950500488281,1.0,0.596360981464386,0.7082078456878662,0.7082078456878662,1.0,1.0,-3.172160387039185,1.418338656425476,1.7538217306137085,0.6991825103759766,0.8940272927284241,0.8940272927284241,0.0,160.25816345214844,166.0,64257.66015625,0.0,2682.8203125,1.0,278.8568420410156,282.9455871582031,296.8230285644531,300.9930419921875,293.1499938964844,293.1499938964844,279.1499938964844,38656.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250379800796508,1.0,0.0,0.0,3.753952264785767,3.7539799213409424,9.403094054505344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.7802734375,0.0,1767.2225341796875,1895.4371337890625,0.0,3635.577392578125,0.9456071257591248,1.0,0.0,3.0,1.0,0.0
17921940,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.7110204100608826,0.5666893720626831,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8878548741340637,0.4416828155517578,0.4195665419101715,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8439384698867798,0.3778731524944305,0.2659668624401092,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8304110169410706,0.3587052226066589,0.3420149087905884,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7212445735931396,0.2307823896408081,1.0522310733795166,285.0297241210937,284.95001220703125,301.6927795410156,293.7891845703125,299.25750732421875,297.28485107421875,285.030029296875,1.0,0.5975664258003235,0.7062467336654663,0.7062467336654663,1.0,1.0,-3.17781138420105,1.4200927019119265,1.757718563079834,0.6996206045150757,0.9929924607276917,0.9929924607276917,0.0,161.02085876464844,166.0,63454.33203125,0.0,2698.26171875,1.0,279.1191711425781,283.0938415527344,296.7605895996094,300.77764892578125,293.1499938964844,293.1499938964844,279.1499938964844,33811.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189143180847168,1.0,0.0,0.0,3.813283443450928,3.813310861587525,9.702674788059085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.8330078125,0.0,1804.84423828125,1895.4371337890625,0.0,3579.135498046875,0.956526815891266,1.0,0.0,3.0,1.0,0.0
