time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922000,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.7119084000587463,0.5675615668296814,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8883230686187744,0.4430503845214844,0.420859545469284,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.843934953212738,0.3784507513046264,0.2663727700710296,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8304979205131531,0.3593815565109253,0.342656672000885,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7211224436759949,0.2310166805982589,1.0532821416854858,285.02081298828125,284.95001220703125,301.6993713378906,293.7814025878906,299.2606811523437,297.2865295410156,285.0196838378906,1.0,0.5985420942306519,0.7049393653869629,0.7049393653869629,1.0,1.0,-3.182936191558838,1.421890139579773,1.761046051979065,0.7002526521682739,1.0,1.0,0.0,161.52651977539062,169.0,63589.58203125,0.0,2711.294677734375,1.0,279.1439208984375,283.083984375,296.76470947265625,300.8212280273437,293.1499938964844,293.1499938964844,278.8500061035156,33532.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182193279266356,1.0,0.0,0.0,3.858803987503052,3.858831882476807,9.935705520547344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.12890625,0.0,1861.621337890625,1895.4371337890625,0.0,3572.71630859375,0.96555757522583,1.0,0.0,3.0,1.0,0.0
17922060,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.7116531729698181,0.5719956755638123,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.887850284576416,0.4455228745937347,0.4234888851642608,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8424147963523865,0.3789130747318268,0.2669318914413452,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8293273448944092,0.3602719008922577,0.3437696695327759,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7196245193481445,0.231079488992691,1.0545281171798706,284.8971252441406,284.95001220703125,301.71514892578125,293.7616271972656,299.2591552734375,297.2745056152344,284.8991394042969,1.0,0.6012595891952515,0.7015766501426697,0.7015766501426697,1.0,1.0,-3.1949403285980225,1.4259016513824463,1.7690386772155762,0.7016329765319824,0.9022274017333984,0.9022274017333984,0.0,163.52883911132812,172.0,64525.21875,0.0,2746.425048828125,1.0,278.85675048828125,282.9404296875,296.7872619628906,300.9713439941406,293.1499938964844,293.1499938964844,278.54998779296875,38302.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270264506340028,1.0,0.0,0.0,3.774291515350342,3.7743194103240967,9.505263847131572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.21484375,0.0,1790.11083984375,1895.4371337890625,0.0,3653.85546875,0.9498600959777832,1.0,0.0,3.0,1.0,0.0
17922120,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.7116531729698181,0.5719956755638123,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.887850284576416,0.4455228745937347,0.4234888851642608,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8424147963523865,0.3789130747318268,0.2669318914413452,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8293273448944092,0.3602719008922577,0.3437696695327759,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7196245193481445,0.231079488992691,1.0545281171798706,284.8971252441406,284.95001220703125,301.71514892578125,293.7616271972656,299.2591552734375,297.2745056152344,284.8991394042969,1.0,0.6012595891952515,0.7015766501426697,0.7015766501426697,1.0,1.0,-3.1949403285980225,1.4259016513824463,1.7690386772155762,0.7016329765319824,0.9022274017333984,0.9022274017333984,0.0,163.52883911132812,172.0,64525.21875,0.0,2746.425048828125,1.0,278.85675048828125,282.9404296875,296.7872619628906,300.9713439941406,293.1499938964844,293.1499938964844,278.54998779296875,38302.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270264506340028,1.0,0.0,0.0,3.774291515350342,3.7743194103240967,9.505263847131572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.21484375,0.0,1790.11083984375,1895.4371337890625,0.0,3653.85546875,0.9498600959777832,1.0,0.0,3.0,1.0,0.0
17922180,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.709906816482544,0.5780395269393921,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.886265754699707,0.447904884815216,0.4257363080978393,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8398635387420654,0.3792425394058227,0.267173558473587,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8271802663803101,0.3610257506370544,0.3445144891738891,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7172308564186096,0.2310321480035781,1.0545804500579834,284.8935546875,284.95001220703125,301.7300109863281,293.7416076660156,299.2559509277344,297.2604064941406,284.894775390625,1.0,0.6041651964187622,0.6982138752937317,0.6982138752937317,1.0,1.0,-3.2061574459075928,1.429480791091919,1.7766765356063845,0.7027605772018433,0.8397898077964783,0.8397898077964783,0.0,166.06297302246094,160.0,64744.25,0.0,2783.101806640625,1.0,278.5582580566406,282.91094970703125,296.7549133300781,300.9649353027344,293.1499938964844,293.1499938964844,278.8500061035156,40423.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321425557136536,1.0,0.0,0.0,3.553915739059448,3.5539417266845703,8.427671218669275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.3974609375,0.0,1541.5831298828125,1895.4371337890625,0.0,3700.76416015625,0.902376115322113,1.0,0.0,3.0,1.0,0.0
17922240,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.709906816482544,0.5780395269393921,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.886265754699707,0.447904884815216,0.4257363080978393,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8398635387420654,0.3792425394058227,0.267173558473587,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8271802663803101,0.3610257506370544,0.3445144891738891,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7172308564186096,0.2310321480035781,1.0545804500579834,284.8935546875,284.95001220703125,301.7300109863281,293.7416076660156,299.2559509277344,297.2604064941406,284.894775390625,1.0,0.6041651964187622,0.6982138752937317,0.6982138752937317,1.0,1.0,-3.2061574459075928,1.429480791091919,1.7766765356063845,0.7027605772018433,0.8397898077964783,0.8397898077964783,0.0,166.06297302246094,160.0,64744.25,0.0,2783.101806640625,1.0,278.5582580566406,282.91094970703125,296.7549133300781,300.9649353027344,293.1499938964844,293.1499938964844,278.8500061035156,40423.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321425557136536,1.0,0.0,0.0,3.553915739059448,3.5539417266845703,8.427671218669275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.3974609375,0.0,1541.5831298828125,1895.4371337890625,0.0,3700.76416015625,0.902376115322113,1.0,0.0,3.0,1.0,0.0
17922300,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.709979772567749,0.576137900352478,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8882126212120056,0.4495430290699005,0.4270640313625335,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8410037159919739,0.3798580169677734,0.2674428820610046,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8284115195274353,0.3617623448371887,0.3450295627117157,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7180609107017517,0.2312414348125457,1.0549166202545166,285.0137939453125,284.95001220703125,301.73712158203125,293.73150634765625,299.25799560546875,297.2604675292969,285.0145568847656,1.0,0.6035993099212646,0.6965324878692627,0.6965324878692627,1.0,1.0,-3.2068305015563965,1.4288902282714844,1.7779403924942017,0.7022640109062195,0.921558439731598,0.921558439731598,0.0,165.45339965820312,160.0,63968.4765625,0.0,2781.134033203125,1.0,278.79931640625,283.0436096191406,296.6958923339844,300.7397155761719,293.1499938964844,293.1499938964844,278.8500061035156,34740.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258541464805604,1.0,0.0,0.0,3.598483324050904,3.598508596420288,8.640369060231023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.9609375,0.0,1550.8626708984375,1895.4371337890625,0.0,3643.082763671875,0.9091780781745912,1.0,0.0,3.0,1.0,0.0
17922360,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.7110474705696106,0.5709415674209595,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8920778632164001,0.4512436389923095,0.4286050200462341,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8438528776168823,0.3805477321147918,0.2678770124912262,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8312622308731079,0.3625635802745819,0.345718652009964,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.720310628414154,0.2315110117197036,1.0557669401168823,284.9948425292969,284.95001220703125,301.7441101074219,293.721435546875,299.2615966796875,297.26385498046875,284.9932861328125,1.0,0.6021909117698669,0.6948159337043762,0.6948159337043762,1.0,1.0,-3.2048139572143555,1.427021026611328,1.777793049812317,0.7009829878807068,0.927389919757843,0.927389919757843,0.0,163.60821533203125,163.0,64002.2421875,0.0,2766.926025390625,1.0,278.84234619140625,283.027587890625,296.6977844238281,300.7851867675781,293.1499938964844,293.1499938964844,278.54998779296875,33967.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923878014087677,1.0,0.0,0.0,3.6563687324523926,3.656394481658936,8.920583240978885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.8056640625,0.0,1612.6806640625,1895.4371337890625,0.0,3624.903076171875,0.9195818901062012,1.0,0.0,3.0,1.0,0.0
17922420,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.7126075625419617,0.5683454275131226,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8953114151954651,0.4538207650184631,0.4311752021312713,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8455691933631897,0.3810818791389465,0.2683671116828918,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8331839442253113,0.363484114408493,0.3467091917991638,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7215176224708557,0.2316178977489471,1.056580662727356,284.91278076171875,284.95001220703125,301.7576599121094,293.7012939453125,299.2642822265625,297.2623596191406,284.9138488769531,1.0,0.6023823022842407,0.6913827657699585,0.6913827657699585,1.0,1.0,-3.207529306411743,1.426455020904541,1.781074285507202,0.699835479259491,0.8483508229255676,0.8483508229255676,0.0,162.84597778320312,166.0,64396.7109375,0.0,2768.31201171875,1.0,278.557861328125,282.927490234375,296.7166748046875,300.8978881835937,293.1499938964844,293.1499938964844,278.8500061035156,38801.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305456280708312,1.0,0.0,0.0,3.5220298767089844,3.522055149078369,8.277122560684802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.6708984375,0.0,1493.9635009765625,1895.4371337890625,0.0,3686.141357421875,0.8936976194381714,1.0,0.0,3.0,1.0,0.0
17922480,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.7126075625419617,0.5683454275131226,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8953114151954651,0.4538207650184631,0.4311752021312713,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8455691933631897,0.3810818791389465,0.2683671116828918,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8331839442253113,0.363484114408493,0.3467091917991638,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7215176224708557,0.2316178977489471,1.056580662727356,284.91278076171875,284.95001220703125,301.7576599121094,293.7012939453125,299.2642822265625,297.2623596191406,284.9138488769531,1.0,0.6023823022842407,0.6913827657699585,0.6913827657699585,1.0,1.0,-3.207529306411743,1.426455020904541,1.781074285507202,0.699835479259491,0.8483508229255676,0.8483508229255676,0.0,162.84597778320312,166.0,64396.7109375,0.0,2768.31201171875,1.0,278.557861328125,282.927490234375,296.7166748046875,300.8978881835937,293.1499938964844,293.1499938964844,278.8500061035156,38801.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305456280708312,1.0,0.0,0.0,3.5220298767089844,3.522055149078369,8.277122560684802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.6708984375,0.0,1493.9635009765625,1895.4371337890625,0.0,3686.141357421875,0.8936976194381714,1.0,0.0,3.0,1.0,0.0
17922540,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.7149410247802734,0.5685648918151855,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8972592949867249,0.4570939242839813,0.4340785443782806,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8461800813674927,0.3822871148586273,0.2690791189670563,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8340096473693848,0.3649479150772095,0.3479468822479248,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7217711806297302,0.2320762425661087,1.0581748485565186,285.0028686523437,284.95001220703125,301.7708435058594,293.68133544921875,299.2708740234375,297.2680053710937,285.0019226074219,1.0,0.6037370562553406,0.6879496574401855,0.6879496574401855,1.0,1.0,-3.215538740158081,1.4282996654510498,1.7872390747070312,0.7000275254249573,0.9354637861251832,0.9354637861251832,0.0,163.2639617919922,169.0,63863.78125,0.0,2786.991455078125,1.0,278.84149169921875,283.0308837890625,296.6634216308594,300.7369079589844,293.1499938964844,293.1499938964844,278.54998779296875,33358.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235196113586426,1.0,0.0,0.0,3.644540309906006,3.6445658206939697,8.862960498845496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.23046875,0.0,1594.1666259765625,1895.4371337890625,0.0,3621.603271484375,0.916644275188446,1.0,0.0,3.0,1.0,0.0
17922600,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.7149410247802734,0.5685648918151855,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8972592949867249,0.4570939242839813,0.4340785443782806,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8461800813674927,0.3822871148586273,0.2690791189670563,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8340096473693848,0.3649479150772095,0.3479468822479248,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7217711806297302,0.2320762425661087,1.0581748485565186,285.0028686523437,284.95001220703125,301.7708435058594,293.68133544921875,299.2708740234375,297.2680053710937,285.0019226074219,1.0,0.6037370562553406,0.6879496574401855,0.6879496574401855,1.0,1.0,-3.215538740158081,1.4282996654510498,1.7872390747070312,0.7000275254249573,0.9354637861251832,0.9354637861251832,0.0,163.2639617919922,169.0,63863.78125,0.0,2786.991455078125,1.0,278.84149169921875,283.0308837890625,296.6634216308594,300.7369079589844,293.1499938964844,293.1499938964844,278.54998779296875,33358.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235196113586426,1.0,0.0,0.0,3.644540309906006,3.6445658206939697,8.862960498845496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.23046875,0.0,1594.1666259765625,1895.4371337890625,0.0,3621.603271484375,0.916644275188446,1.0,0.0,3.0,1.0,0.0
17922660,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.7149012088775635,0.5716723203659058,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8974031805992126,0.4595906436443329,0.4366546273231506,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8451772928237915,0.3827002048492431,0.2695456445217132,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8333216905593872,0.3657639920711517,0.3489237427711487,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7207391262054443,0.2321201860904693,1.059117317199707,284.9132385253906,284.95001220703125,301.7838134765625,293.66168212890625,299.2704162597656,297.2610778808594,284.9144897460937,1.0,0.6058661937713623,0.6846962571144104,0.6846962571144104,1.0,1.0,-3.225243091583252,1.4309513568878174,1.794291615486145,0.7007986307144165,0.8542923927307129,0.8542923927307129,0.0,164.73948669433594,172.0,64513.33203125,0.0,2815.057861328125,1.0,278.5578308105469,282.9204406738281,296.6833190917969,300.86865234375,293.1499938964844,293.1499938964844,278.8500061035156,38368.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314231872558594,1.0,0.0,0.0,3.5339534282684326,3.5339787006378174,8.333259984283359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.236328125,0.0,1504.141845703125,1895.4371337890625,0.0,3694.17919921875,0.8959689140319824,1.0,0.0,3.0,1.0,0.0
17922720,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.7149012088775635,0.5716723203659058,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8974031805992126,0.4595906436443329,0.4366546273231506,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8451772928237915,0.3827002048492431,0.2695456445217132,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8333216905593872,0.3657639920711517,0.3489237427711487,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7207391262054443,0.2321201860904693,1.059117317199707,284.9132385253906,284.95001220703125,301.7838134765625,293.66168212890625,299.2704162597656,297.2610778808594,284.9144897460937,1.0,0.6058661937713623,0.6846962571144104,0.6846962571144104,1.0,1.0,-3.225243091583252,1.4309513568878174,1.794291615486145,0.7007986307144165,0.8542923927307129,0.8542923927307129,0.0,164.73948669433594,172.0,64513.33203125,0.0,2815.057861328125,1.0,278.5578308105469,282.9204406738281,296.6833190917969,300.86865234375,293.1499938964844,293.1499938964844,278.8500061035156,38368.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314231872558594,1.0,0.0,0.0,3.5339534282684326,3.5339787006378174,8.333259984283359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.236328125,0.0,1504.141845703125,1895.4371337890625,0.0,3694.17919921875,0.8959689140319824,1.0,0.0,3.0,1.0,0.0
17922780,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.7152099609375,0.5754904747009277,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8973856568336487,0.4628170430660248,0.43954598903656,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8440590500831604,0.3838156163692474,0.2702189981937408,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8324803709983826,0.3671419620513916,0.35011687874794,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7195562124252319,0.2325219511985778,1.060652732849121,285.00616455078125,284.95001220703125,301.7968139648437,293.6425476074219,299.2740783691406,297.2614440917969,285.0052185058594,1.0,0.6085131168365479,0.68144291639328,0.68144291639328,1.0,1.0,-3.237396717071533,1.4346991777420044,1.80269742012024,0.7020687460899353,0.9446088671684264,0.9446088671684264,0.0,166.56568908691406,175.0,64103.4296875,0.0,2850.30810546875,1.0,278.84161376953125,283.0256042480469,296.629150390625,300.71539306640625,293.1499938964844,293.1499938964844,278.54998779296875,33130.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253008365631104,1.0,0.0,0.0,3.6630468368530273,3.6630725860595694,8.95319885785284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.5263671875,0.0,1614.312744140625,1895.4371337890625,0.0,3637.99462890625,0.9207003116607666,1.0,0.0,3.0,1.0,0.0
17922840,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.7152099609375,0.5754904747009277,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8973856568336487,0.4628170430660248,0.43954598903656,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8440590500831604,0.3838156163692474,0.2702189981937408,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8324803709983826,0.3671419620513916,0.35011687874794,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7195562124252319,0.2325219511985778,1.060652732849121,285.00616455078125,284.95001220703125,301.7968139648437,293.6425476074219,299.2740783691406,297.2614440917969,285.0052185058594,1.0,0.6085131168365479,0.68144291639328,0.68144291639328,1.0,1.0,-3.237396717071533,1.4346991777420044,1.80269742012024,0.7020687460899353,0.9446088671684264,0.9446088671684264,0.0,166.56568908691406,175.0,64103.4296875,0.0,2850.30810546875,1.0,278.84161376953125,283.0256042480469,296.629150390625,300.71539306640625,293.1499938964844,293.1499938964844,278.54998779296875,33130.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253008365631104,1.0,0.0,0.0,3.6630468368530273,3.6630725860595694,8.95319885785284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.5263671875,0.0,1614.312744140625,1895.4371337890625,0.0,3637.99462890625,0.9207003116607666,1.0,0.0,3.0,1.0,0.0
17922900,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.7144498825073242,0.5778241753578186,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8971427083015442,0.4640936553478241,0.4409809112548828,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8433046936988831,0.3840433657169342,0.2705517709255218,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.831871747970581,0.3675622642040252,0.3507116734981537,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7188122272491455,0.2325586378574371,1.061484694480896,284.8792724609375,284.95001220703125,301.8033752441406,293.6332092285156,299.2735595703125,297.25750732421875,284.8774719238281,1.0,0.609994649887085,0.6798162460327148,0.6798162460327148,1.0,1.0,-3.244046211242676,1.4368083477020264,1.8072378635406487,0.702861487865448,0.8580031991004944,0.8580031991004944,0.0,167.6554412841797,175.0,65037.453125,0.0,2870.19384765625,1.0,278.59735107421875,282.8807678222656,296.6699523925781,300.9287109375,293.1499938964844,293.1499938964844,278.54998779296875,37423.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317070841789246,1.0,0.0,0.0,3.632890701293945,3.632916927337648,8.806391065263597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.5986328125,0.0,1610.7857666015625,1895.4371337890625,0.0,3696.77880859375,0.914853811264038,1.0,0.0,3.0,1.0,0.0
17922960,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.7132039070129395,0.5809676647186279,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8962616920471191,0.4652628302574157,0.4421139657497406,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8419609665870667,0.3841493725776672,0.2706575691699981,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8307207226753235,0.3678754270076751,0.3510531783103943,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7175754904747009,0.2325062155723571,1.061512112617493,284.9116516113281,284.95001220703125,301.8099975585937,293.6240539550781,299.272216796875,297.2521667480469,284.9132080078125,1.0,0.611483633518219,0.6780685186386108,0.6780685186386108,1.0,1.0,-3.249760389328003,1.43839693069458,1.8113633394241333,0.7033182382583618,0.8607407212257385,0.8607407212257385,0.0,168.98663330078125,163.0,64872.98046875,0.0,2889.53271484375,1.0,278.55780029296875,282.9098815917969,296.64923095703125,300.8559875488281,293.1499938964844,293.1499938964844,278.8500061035156,38238.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338932037353516,1.0,0.0,0.0,3.5618717670440674,3.5618972778320312,8.465446512673225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.5908203125,0.0,1534.6827392578125,1895.4371337890625,0.0,3716.774169921875,0.9021008610725404,1.0,0.0,3.0,1.0,0.0
17923020,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.7132660746574402,0.5744460225105286,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9016173481941224,0.4684036374092102,0.4447958171367645,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8454801440238953,0.3851550221443176,0.2711580991744995,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8343499898910522,0.3691354691982269,0.352006047964096,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.720245897769928,0.2327973991632461,1.0619442462921145,284.9979248046875,284.95001220703125,301.82354736328125,293.6063537597656,299.2757568359375,297.2535705566406,284.996337890625,1.0,0.6094762086868286,0.6745731830596924,0.6745731830596924,1.0,1.0,-3.2474331855773926,1.4350547790527344,1.812378525733948,0.7009721994400024,0.9443895220756532,0.9443895220756532,0.0,166.67835998535156,166.0,64228.80859375,0.0,2871.85791015625,1.0,278.841796875,283.011962890625,296.59326171875,300.6934814453125,293.1499938964844,293.1499938964844,278.54998779296875,33397.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279083609580994,1.0,0.0,0.0,3.6829018592834473,3.682927846908569,9.050521043718618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.9677734375,0.0,1640.0035400390625,1895.4371337890625,0.0,3661.95458984375,0.925351619720459,1.0,0.0,3.0,1.0,0.0
17923080,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.7132660746574402,0.5744460225105286,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9016173481941224,0.4684036374092102,0.4447958171367645,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8454801440238953,0.3851550221443176,0.2711580991744995,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8343499898910522,0.3691354691982269,0.352006047964096,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.720245897769928,0.2327973991632461,1.0619442462921145,284.9979248046875,284.95001220703125,301.82354736328125,293.6063537597656,299.2757568359375,297.2535705566406,284.996337890625,1.0,0.6094762086868286,0.6745731830596924,0.6745731830596924,1.0,1.0,-3.2474331855773926,1.4350547790527344,1.812378525733948,0.7009721994400024,0.9443895220756532,0.9443895220756532,0.0,166.67835998535156,166.0,64228.80859375,0.0,2871.85791015625,1.0,278.841796875,283.011962890625,296.59326171875,300.6934814453125,293.1499938964844,293.1499938964844,278.54998779296875,33397.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279083609580994,1.0,0.0,0.0,3.6829018592834473,3.682927846908569,9.050521043718618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.9677734375,0.0,1640.0035400390625,1895.4371337890625,0.0,3661.95458984375,0.925351619720459,1.0,0.0,3.0,1.0,0.0
17923140,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.7135244607925415,0.5722876787185669,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9039943814277648,0.4700212478637695,0.4465195834636688,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8467725515365601,0.3853351175785064,0.271435022354126,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.835763692855835,0.3695826530456543,0.35258948802948,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7211534976959229,0.2327565401792526,1.0621986389160156,284.8764343261719,284.95001220703125,301.83306884765625,293.5948486328125,299.2762451171875,297.2507629394531,284.88092041015625,1.0,0.6094316840171814,0.6721963286399841,0.6721963286399841,1.0,1.0,-3.248239755630493,1.4339134693145752,1.8143264055252075,0.6996376514434814,0.8484075665473938,0.8484075665473938,0.0,165.97752380371094,166.0,64768.671875,0.0,2869.67822265625,1.0,278.5741882324219,282.8798217773437,296.6280822753906,300.862060546875,293.1499938964844,293.1499938964844,278.54998779296875,39554.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350436329841614,1.0,0.0,0.0,3.590250015258789,3.590276002883911,8.600875389674911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.9970703125,0.0,1576.837158203125,1895.4371337890625,0.0,3727.282958984375,0.9081308245658876,1.0,0.0,3.0,1.0,0.0
17923200,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.7135827541351318,0.5723040699958801,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9044631123542786,0.4707978665828705,0.4471941590309143,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.84679114818573,0.3854241967201233,0.2714614272117615,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8358751535415649,0.3697933256626129,0.3527500331401825,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7211008071899414,0.232729360461235,1.0619815587997437,284.9045104980469,284.95001220703125,301.837646484375,293.5895690917969,299.2764587402344,297.24932861328125,284.9058837890625,1.0,0.6095823049545288,0.6710777878761292,0.6710777878761292,1.0,1.0,-3.249032974243164,1.4335522651672363,1.815480709075928,0.6991335153579712,0.8548611998558044,0.8548611998558044,0.0,166.0185546875,169.0,64677.734375,0.0,2871.569580078125,1.0,278.5575866699219,282.9013671875,296.6095275878906,300.8079833984375,293.1499938964844,293.1499938964844,278.8500061035156,38767.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354337453842164,1.0,0.0,0.0,3.557878971099853,3.5579047203063965,8.446477863799373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.798828125,0.0,1534.0087890625,1895.4371337890625,0.0,3730.844482421875,0.901642918586731,1.0,0.0,3.0,1.0,0.0
17923260,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.7147911190986633,0.5727344751358032,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.906237006187439,0.474012166261673,0.4500105381011963,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8471693992614746,0.3864751756191253,0.2720451354980469,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8364585638046265,0.3710866570472717,0.353803426027298,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7211458086967468,0.2330750375986099,1.0629918575286863,285.0007629394531,284.95001220703125,301.8525085449219,293.57391357421875,299.2822570800781,297.2530212402344,284.9998779296875,1.0,0.6108328700065613,0.6678270697593689,0.6678270697593689,1.0,1.0,-3.256113052368164,1.4346857070922852,1.821427345275879,0.6987519860267639,0.9429517388343812,0.9429517388343812,0.0,166.46974182128906,172.0,64102.2265625,0.0,2888.928955078125,1.0,278.8417358398437,283.0115051269531,296.55621337890625,300.64312744140625,293.1499938964844,293.1499938964844,278.54998779296875,33440.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928382694721222,1.0,0.0,0.0,3.6752984523773193,3.6753242015838623,9.013189128381782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.396484375,0.0,1631.2310791015625,1895.4371337890625,0.0,3666.30810546875,0.9237307906150818,1.0,0.0,3.0,1.0,0.0
17923320,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.7147911190986633,0.5727344751358032,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.906237006187439,0.474012166261673,0.4500105381011963,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8471693992614746,0.3864751756191253,0.2720451354980469,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8364585638046265,0.3710866570472717,0.353803426027298,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7211458086967468,0.2330750375986099,1.0629918575286863,285.0007629394531,284.95001220703125,301.8525085449219,293.57391357421875,299.2822570800781,297.2530212402344,284.9998779296875,1.0,0.6108328700065613,0.6678270697593689,0.6678270697593689,1.0,1.0,-3.256113052368164,1.4346857070922852,1.821427345275879,0.6987519860267639,0.9429517388343812,0.9429517388343812,0.0,166.46974182128906,172.0,64102.2265625,0.0,2888.928955078125,1.0,278.8417358398437,283.0115051269531,296.55621337890625,300.64312744140625,293.1499938964844,293.1499938964844,278.54998779296875,33440.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928382694721222,1.0,0.0,0.0,3.6752984523773193,3.6753242015838623,9.013189128381782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.396484375,0.0,1631.2310791015625,1895.4371337890625,0.0,3666.30810546875,0.9237307906150818,1.0,0.0,3.0,1.0,0.0
17923380,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.7137224078178406,0.5759068131446838,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9062666893005372,0.4764588475227356,0.4525445103645324,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8460565805435181,0.3867692649364471,0.2724291682243347,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8356367945671082,0.3717604279518127,0.3546469807624817,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7200130224227905,0.233031764626503,1.063554048538208,284.90985107421875,284.95001220703125,301.8682861328125,293.5594787597656,299.2830505371094,297.2471923828125,284.9112548828125,1.0,0.6128628849983215,0.6645762920379639,0.6645762920379639,1.0,1.0,-3.2651283740997314,1.4366427659988403,1.8284856081008911,0.6988512277603149,0.858974277973175,0.858974277973175,0.0,167.9439239501953,175.0,64759.4921875,0.0,2916.131591796875,1.0,278.5575866699219,282.89971923828125,296.5802307128906,300.7787780761719,293.1499938964844,293.1499938964844,278.8500061035156,38459.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360893368721008,1.0,0.0,0.0,3.5638415813446045,3.5638670921325684,8.474812034364732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.4931640625,0.0,1538.53515625,1895.4371337890625,0.0,3736.82666015625,0.9027432203292848,1.0,0.0,3.0,1.0,0.0
17923440,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.7137224078178406,0.5759068131446838,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9062666893005372,0.4764588475227356,0.4525445103645324,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8460565805435181,0.3867692649364471,0.2724291682243347,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8356367945671082,0.3717604279518127,0.3546469807624817,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7200130224227905,0.233031764626503,1.063554048538208,284.90985107421875,284.95001220703125,301.8682861328125,293.5594787597656,299.2830505371094,297.2471923828125,284.9112548828125,1.0,0.6128628849983215,0.6645762920379639,0.6645762920379639,1.0,1.0,-3.2651283740997314,1.4366427659988403,1.8284856081008911,0.6988512277603149,0.858974277973175,0.858974277973175,0.0,167.9439239501953,175.0,64759.4921875,0.0,2916.131591796875,1.0,278.5575866699219,282.89971923828125,296.5802307128906,300.7787780761719,293.1499938964844,293.1499938964844,278.8500061035156,38459.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360893368721008,1.0,0.0,0.0,3.5638415813446045,3.5638670921325684,8.474812034364732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.4931640625,0.0,1538.53515625,1895.4371337890625,0.0,3736.82666015625,0.9027432203292848,1.0,0.0,3.0,1.0,0.0
17923500,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.7133959531784058,0.5779891014099121,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9060209393501282,0.4780208468437195,0.453836441040039,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8452789783477783,0.3872310519218445,0.2726269662380218,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.835006058216095,0.3723492920398712,0.3550701737403869,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7192365527153015,0.2331553101539611,1.0637640953063965,285.0225830078125,284.95001220703125,301.8765563964844,293.55279541015625,299.2854309082031,297.2474365234375,285.0238037109375,1.0,0.6140590906143188,0.6629509329795837,0.6629509329795837,1.0,1.0,-3.270181655883789,1.4378561973571775,1.8323255777359009,0.6989589929580688,0.9397684931755066,0.9397684931755066,0.0,168.87403869628906,175.0,64084.75390625,0.0,2932.021728515625,1.0,278.7997436523437,283.0245361328125,296.5260925292969,300.56988525390625,293.1499938964844,293.1499938964844,278.8500061035156,33796.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930807888507843,1.0,0.0,0.0,3.620917320251465,3.6209428310394287,8.748438631300814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.0322265625,0.0,1569.820068359375,1895.4371337890625,0.0,3688.544189453125,0.9132346510887146,1.0,0.0,3.0,1.0,0.0
17923560,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.7131054401397705,0.5797746777534485,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9061472415924072,0.4796843826770782,0.4554161429405212,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8448501229286194,0.3878019154071808,0.2730337679386139,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8346825242042542,0.373030811548233,0.3557252883911133,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7187331914901733,0.2333526164293289,1.0646992921829224,285.0074462890625,284.95001220703125,301.8851623535156,293.54644775390625,299.2885131835937,297.2489013671875,285.0059814453125,1.0,0.6154125928878784,0.6612436175346375,0.6612436175346375,1.0,1.0,-3.276628255844116,1.439640998840332,1.8369873762130733,0.6993409991264343,0.9518892765045166,0.9518892765045166,0.0,169.765625,163.0,64317.1171875,0.0,2950.704833984375,1.0,278.8426208496094,283.0093688964844,296.530517578125,300.6275939941406,293.1499938964844,293.1499938964844,278.54998779296875,33115.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295477271080016,1.0,0.0,0.0,3.6911051273345934,3.691131353378296,9.0908844185833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.1884765625,0.0,1647.72216796875,1895.4371337890625,0.0,3676.9951171875,0.9269096255302428,1.0,0.0,3.0,1.0,0.0
17923620,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.711652398109436,0.5733227133750916,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9115880131721495,0.4820371270179748,0.4577720761299133,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8481146097183228,0.3879898190498352,0.273274153470993,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8380855321884155,0.3735955953598022,0.3563693463802337,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7211929559707642,0.2332060635089874,1.064305067062378,284.90216064453125,284.95001220703125,301.9033203125,293.53497314453125,299.2896728515625,297.2434387207031,284.9032592773437,1.0,0.6131086945533752,0.6578289866447449,0.6578289866447449,1.0,1.0,-3.272322177886963,1.4351047277450562,1.8372174501419067,0.6962234973907471,0.8580783605575562,0.8580783605575562,0.0,167.39886474609375,166.0,64817.421875,0.0,2928.32177734375,1.0,278.55743408203125,282.887451171875,296.55682373046875,300.76416015625,293.1499938964844,293.1499938964844,278.8500061035156,38698.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937618851661682,1.0,0.0,0.0,3.576930046081543,3.576955795288086,8.537174949196924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.9208984375,0.0,1555.2252197265625,1895.4371337890625,0.0,3750.771484375,0.905740201473236,1.0,0.0,3.0,1.0,0.0
17923680,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.711652398109436,0.5733227133750916,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9115880131721495,0.4820371270179748,0.4577720761299133,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8481146097183228,0.3879898190498352,0.273274153470993,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8380855321884155,0.3735955953598022,0.3563693463802337,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7211929559707642,0.2332060635089874,1.064305067062378,284.90216064453125,284.95001220703125,301.9033203125,293.53497314453125,299.2896728515625,297.2434387207031,284.9032592773437,1.0,0.6131086945533752,0.6578289866447449,0.6578289866447449,1.0,1.0,-3.272322177886963,1.4351047277450562,1.8372174501419067,0.6962234973907471,0.8580783605575562,0.8580783605575562,0.0,167.39886474609375,166.0,64817.421875,0.0,2928.32177734375,1.0,278.55743408203125,282.887451171875,296.55682373046875,300.76416015625,293.1499938964844,293.1499938964844,278.8500061035156,38698.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937618851661682,1.0,0.0,0.0,3.576930046081543,3.576955795288086,8.537174949196924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.9208984375,0.0,1555.2252197265625,1895.4371337890625,0.0,3750.771484375,0.905740201473236,1.0,0.0,3.0,1.0,0.0
17923740,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.7131267786026001,0.5700709223747253,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9155874252319336,0.4852100014686584,0.4604825377464294,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8501418232917786,0.3889537155628204,0.2737497687339782,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8402522206306458,0.3747930526733398,0.3572690486907959,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.722562313079834,0.2334851771593094,1.0647028684616089,284.9979248046875,284.95001220703125,301.9230041503906,293.5251770019531,299.2969055175781,297.2472839355469,284.9970092773437,1.0,0.6130084991455078,0.6544144153594971,0.6544144153594971,1.0,1.0,-3.273782730102539,1.4332671165466309,1.8405157327651973,0.6938958168029785,0.9439988732337952,0.9439988732337952,0.0,166.3490447998047,169.0,64126.55859375,0.0,2925.5869140625,1.0,278.84185791015625,282.9996643066406,296.5061340332031,300.5945739746094,293.1499938964844,293.1499938964844,278.54998779296875,33574.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302919507026672,1.0,0.0,0.0,3.687248706817627,3.687274694442749,9.071897579815412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.6904296875,0.0,1646.560791015625,1895.4371337890625,0.0,3683.817138671875,0.926544189453125,1.0,0.0,3.0,1.0,0.0
17923800,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.7131267786026001,0.5700709223747253,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9155874252319336,0.4852100014686584,0.4604825377464294,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8501418232917786,0.3889537155628204,0.2737497687339782,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8402522206306458,0.3747930526733398,0.3572690486907959,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.722562313079834,0.2334851771593094,1.0647028684616089,284.9979248046875,284.95001220703125,301.9230041503906,293.5251770019531,299.2969055175781,297.2472839355469,284.9970092773437,1.0,0.6130084991455078,0.6544144153594971,0.6544144153594971,1.0,1.0,-3.273782730102539,1.4332671165466309,1.8405157327651973,0.6938958168029785,0.9439988732337952,0.9439988732337952,0.0,166.3490447998047,169.0,64126.55859375,0.0,2925.5869140625,1.0,278.84185791015625,282.9996643066406,296.5061340332031,300.5945739746094,293.1499938964844,293.1499938964844,278.54998779296875,33574.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302919507026672,1.0,0.0,0.0,3.687248706817627,3.687274694442749,9.071897579815412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.6904296875,0.0,1646.560791015625,1895.4371337890625,0.0,3683.817138671875,0.926544189453125,1.0,0.0,3.0,1.0,0.0
