time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923860,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.7126534581184387,0.5709498524665833,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.916927933692932,0.4876331686973572,0.4629609882831573,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8500382304191589,0.3891909718513489,0.274068146944046,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8403947949409485,0.3753975033760071,0.3580124378204345,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7222705483436584,0.2334139198064804,1.0649662017822266,284.9076232910156,284.95001220703125,301.9443359375,293.5172119140625,299.30047607421875,297.2430419921875,284.9090576171875,1.0,0.6141029596328735,0.6511934399604797,0.6511934399604797,1.0,1.0,-3.2794129848480225,1.433393955230713,1.8460191488265991,0.6928274035453796,0.8585713505744934,0.8585713505744934,0.0,166.8911895751953,172.0,64712.6484375,0.0,2940.587890625,1.0,278.5575256347656,282.8893127441406,296.5352478027344,300.7297058105469,293.1499938964844,293.1499938964844,278.8500061035156,38617.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937428891658783,1.0,0.0,0.0,3.569631814956665,3.569657564163208,8.502373134433583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.8583984375,0.0,1546.2906494140625,1895.4371337890625,0.0,3749.040283203125,0.904174029827118,1.0,0.0,3.0,1.0,0.0
17923920,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.7126534581184387,0.5709498524665833,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.916927933692932,0.4876331686973572,0.4629609882831573,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8500382304191589,0.3891909718513489,0.274068146944046,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8403947949409485,0.3753975033760071,0.3580124378204345,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7222705483436584,0.2334139198064804,1.0649662017822266,284.9076232910156,284.95001220703125,301.9443359375,293.5172119140625,299.30047607421875,297.2430419921875,284.9090576171875,1.0,0.6141029596328735,0.6511934399604797,0.6511934399604797,1.0,1.0,-3.2794129848480225,1.433393955230713,1.8460191488265991,0.6928274035453796,0.8585713505744934,0.8585713505744934,0.0,166.8911895751953,172.0,64712.6484375,0.0,2940.587890625,1.0,278.5575256347656,282.8893127441406,296.5352478027344,300.7297058105469,293.1499938964844,293.1499938964844,278.8500061035156,38617.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937428891658783,1.0,0.0,0.0,3.569631814956665,3.569657564163208,8.502373134433583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.8583984375,0.0,1546.2906494140625,1895.4371337890625,0.0,3749.040283203125,0.904174029827118,1.0,0.0,3.0,1.0,0.0
17923980,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.7126247882843018,0.5732461810112,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9176827669143676,0.4908708333969116,0.465820848941803,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8495041131973267,0.3901887536048889,0.2746337056159973,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.840080738067627,0.3766227066516876,0.3590264022350311,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7215749621391296,0.2337254285812378,1.0659617185592651,285.00604248046875,284.95001220703125,301.9674987792969,293.5112609863281,299.3089599609375,297.2460021972656,285.0051574707031,1.0,0.6160256266593933,0.6479725241661072,0.6479725241661072,1.0,1.0,-3.288703441619873,1.4351540803909302,1.8535493612289429,0.6924845576286316,0.9509240984916688,0.9509240984916688,0.0,168.068359375,175.0,64224.6796875,0.0,2967.02392578125,1.0,278.84185791015625,283.0009460449219,296.4930725097656,300.58233642578125,293.1499938964844,293.1499938964844,278.54998779296875,33281.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303088188171388,1.0,0.0,0.0,3.691875457763672,3.691901683807373,9.094679285226448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.8671875,0.0,1649.906982421875,1895.4371337890625,0.0,3683.971435546875,0.9274200797080994,1.0,0.0,3.0,1.0,0.0
17924040,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.7126247882843018,0.5732461810112,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9176827669143676,0.4908708333969116,0.465820848941803,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8495041131973267,0.3901887536048889,0.2746337056159973,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.840080738067627,0.3766227066516876,0.3590264022350311,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7215749621391296,0.2337254285812378,1.0659617185592651,285.00604248046875,284.95001220703125,301.9674987792969,293.5112609863281,299.3089599609375,297.2460021972656,285.0051574707031,1.0,0.6160256266593933,0.6479725241661072,0.6479725241661072,1.0,1.0,-3.288703441619873,1.4351540803909302,1.8535493612289429,0.6924845576286316,0.9509240984916688,0.9509240984916688,0.0,168.068359375,175.0,64224.6796875,0.0,2967.02392578125,1.0,278.84185791015625,283.0009460449219,296.4930725097656,300.58233642578125,293.1499938964844,293.1499938964844,278.54998779296875,33281.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303088188171388,1.0,0.0,0.0,3.691875457763672,3.691901683807373,9.094679285226448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.8671875,0.0,1649.906982421875,1895.4371337890625,0.0,3683.971435546875,0.9274200797080994,1.0,0.0,3.0,1.0,0.0
17924100,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.7116782069206238,0.575016975402832,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9176745414733888,0.49213507771492,0.4672489464282989,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8489494323730469,0.3903581500053406,0.2749230563640594,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8396471738815308,0.3769665956497192,0.3595456182956695,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7210075855255127,0.2337199598550796,1.0665767192840576,284.8787536621094,284.95001220703125,301.9798278808594,293.5090637207031,299.3115234375,297.2440185546875,284.8768920898437,1.0,0.6172313094139099,0.6463620662689209,0.6463620662689209,1.0,1.0,-3.294264078140259,1.4364181756973269,1.8578457832336424,0.6925439238548279,0.8639382719993591,0.8639382719993591,0.0,168.9132080078125,175.0,65174.0390625,0.0,2983.69384765625,1.0,278.5966796875,282.855224609375,296.5414733886719,300.802978515625,293.1499938964844,293.1499938964844,278.54998779296875,37438.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363012313842772,1.0,0.0,0.0,3.6620981693267822,3.662124633789064,8.948562140176364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.8955078125,0.0,1645.5294189453125,1895.4371337890625,0.0,3738.759765625,0.921539843082428,1.0,0.0,3.0,1.0,0.0
17924160,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.7102133631706238,0.5777448415756226,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9168417453765868,0.493280827999115,0.4683558046817779,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8477184176445007,0.3903978765010834,0.2749808430671692,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8385889530181885,0.3771969377994537,0.3598055243492126,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7198888063430786,0.2336153388023376,1.0663655996322632,284.90985107421875,284.95001220703125,301.9927062988281,293.5074462890625,299.3134155273437,297.2406311035156,284.9114685058594,1.0,0.6184852719306946,0.6446707844734192,0.6446707844734192,1.0,1.0,-3.299003839492798,1.437222957611084,1.861781001091004,0.6923100352287292,0.8653290271759033,0.8653290271759033,0.0,170.051513671875,163.0,64995.421875,0.0,3000.301513671875,1.0,278.5575561523437,282.8832092285156,296.5286865234375,300.73779296875,293.1499938964844,293.1499938964844,278.8500061035156,38317.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938119411468506,1.0,0.0,0.0,3.5901548862457275,3.5901806354522705,8.600420073889836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.6142578125,0.0,1567.6275634765625,1895.4371337890625,0.0,3755.3310546875,0.9085108041763306,1.0,0.0,3.0,1.0,0.0
17924220,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.7097558975219727,0.5705496668815613,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9233155846595764,0.4964355826377868,0.4710213243961334,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8515563011169434,0.3913023471832275,0.2753944993019104,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8425047397613525,0.3783249258995056,0.3606121242046356,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7227122783660889,0.233814463019371,1.0663057565689087,285.0004272460937,284.95001220703125,302.0201416015625,293.5058898925781,299.3226928710937,297.2434387207031,284.99835205078125,1.0,0.6161119937896729,0.6412882208824158,0.6412882208824158,1.0,1.0,-3.2949743270874023,1.4325066804885864,1.862467646598816,0.6887604594230652,0.9523369669914246,0.9523369669914246,0.0,167.44090270996094,166.0,64342.8515625,0.0,2976.947021484375,1.0,278.84283447265625,282.9895935058594,296.488037109375,300.5893859863281,293.1499938964844,293.1499938964844,278.54998779296875,33349.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312333464622498,1.0,0.0,0.0,3.710830211639404,3.7108564376831055,9.188306080432084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.0146484375,0.0,1673.361328125,1895.4371337890625,0.0,3692.440673828125,0.9314589500427246,1.0,0.0,3.0,1.0,0.0
17924280,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.7097558975219727,0.5705496668815613,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9233155846595764,0.4964355826377868,0.4710213243961334,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8515563011169434,0.3913023471832275,0.2753944993019104,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8425047397613525,0.3783249258995056,0.3606121242046356,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7227122783660889,0.233814463019371,1.0663057565689087,285.0004272460937,284.95001220703125,302.0201416015625,293.5058898925781,299.3226928710937,297.2434387207031,284.99835205078125,1.0,0.6161119937896729,0.6412882208824158,0.6412882208824158,1.0,1.0,-3.2949743270874023,1.4325066804885864,1.862467646598816,0.6887604594230652,0.9523369669914246,0.9523369669914246,0.0,167.44090270996094,166.0,64342.8515625,0.0,2976.947021484375,1.0,278.84283447265625,282.9895935058594,296.488037109375,300.5893859863281,293.1499938964844,293.1499938964844,278.54998779296875,33349.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312333464622498,1.0,0.0,0.0,3.710830211639404,3.7108564376831055,9.188306080432084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.0146484375,0.0,1673.361328125,1895.4371337890625,0.0,3692.440673828125,0.9314589500427246,1.0,0.0,3.0,1.0,0.0
17924340,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.7095150351524353,0.5680081844329834,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9263545870780944,0.4982026815414428,0.4728973805904388,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8530148863792419,0.3914048969745636,0.2756205797195434,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8440868258476257,0.3787039816379547,0.3611353933811188,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7237024307250977,0.2337041199207306,1.0662329196929932,284.8846740722656,284.95001220703125,302.0426025390625,293.50634765625,299.32745361328125,297.2402648925781,284.8888244628906,1.0,0.6158851385116577,0.6387174725532532,0.6387174725532532,1.0,1.0,-3.294975996017456,1.4303332567214966,1.86464273929596,0.6864340901374817,0.8572112321853638,0.8572112321853638,0.0,166.57362365722656,166.0,64908.62890625,0.0,2972.09716796875,1.0,278.56768798828125,282.86187744140625,296.5339050292969,300.760986328125,293.1499938964844,293.1499938964844,278.54998779296875,39422.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382153153419496,1.0,0.0,0.0,3.608459711074829,3.6084859371185294,8.688344337315357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.9453125,0.0,1597.0076904296875,1895.4371337890625,0.0,3756.20458984375,0.9127896428108216,1.0,0.0,3.0,1.0,0.0
17924400,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.709389865398407,0.5679717063903809,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9267553091049194,0.4987834692001343,0.4733920693397522,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8530321717262268,0.3914501368999481,0.2756200730800628,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8441678285598755,0.3788321316242218,0.3612212240695953,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7236642241477966,0.2336686998605728,1.065983533859253,284.9034729003906,284.95001220703125,302.04998779296875,293.5068054199219,299.3291320800781,297.23931884765625,284.905029296875,1.0,0.615951418876648,0.6379056572914124,0.6379056572914124,1.0,1.0,-3.295328140258789,1.429795265197754,1.8655328750610352,0.6857932806015015,0.8609709143638611,0.8609709143638611,0.0,166.5749969482422,169.0,64864.8984375,0.0,2972.865966796875,1.0,278.5573425292969,282.87567138671875,296.5239562988281,300.7275085449219,293.1499938964844,293.1499938964844,278.8500061035156,38728.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382519721984864,1.0,0.0,0.0,3.588906764984131,3.588932514190674,8.594440714659868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.6953125,0.0,1569.2115478515625,1895.4371337890625,0.0,3756.53857421875,0.9085604548454284,1.0,0.0,3.0,1.0,0.0
17924460,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.7098164558410645,0.5681329965591431,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9287878274917604,0.502009391784668,0.476195752620697,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8534616231918335,0.3924063444137573,0.2761262655258178,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8447777032852173,0.3800047636032104,0.3621453046798706,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7237435579299927,0.2339518070220947,1.066662073135376,285.0046691894531,284.95001220703125,302.0819091796875,293.5110778808594,299.3411865234375,297.242919921875,285.0038146972656,1.0,0.6170002818107605,0.6347458362579346,0.6347458362579346,1.0,1.0,-3.3014211654663086,1.4298192262649536,1.8716020584106443,0.6843263506889343,0.9534981846809388,0.9534981846809388,0.0,166.88490295410156,172.0,64320.26953125,0.0,2987.7236328125,1.0,278.84197998046875,282.99090576171875,296.4898681640625,300.5832214355469,293.1499938964844,293.1499938964844,278.54998779296875,33389.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930490255355835,1.0,0.0,0.0,3.7063496112823486,3.70637583732605,9.166130325866106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.5361328125,0.0,1668.2216796875,1895.4371337890625,0.0,3685.63427734375,0.9308111071586608,1.0,0.0,3.0,1.0,0.0
17924520,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.7098164558410645,0.5681329965591431,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9287878274917604,0.502009391784668,0.476195752620697,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8534616231918335,0.3924063444137573,0.2761262655258178,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8447777032852173,0.3800047636032104,0.3621453046798706,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7237435579299927,0.2339518070220947,1.066662073135376,285.0046691894531,284.95001220703125,302.0819091796875,293.5110778808594,299.3411865234375,297.242919921875,285.0038146972656,1.0,0.6170002818107605,0.6347458362579346,0.6347458362579346,1.0,1.0,-3.3014211654663086,1.4298192262649536,1.8716020584106443,0.6843263506889343,0.9534981846809388,0.9534981846809388,0.0,166.88490295410156,172.0,64320.26953125,0.0,2987.7236328125,1.0,278.84197998046875,282.99090576171875,296.4898681640625,300.5832214355469,293.1499938964844,293.1499938964844,278.54998779296875,33389.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930490255355835,1.0,0.0,0.0,3.7063496112823486,3.70637583732605,9.166130325866106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.5361328125,0.0,1668.2216796875,1895.4371337890625,0.0,3685.63427734375,0.9308111071586608,1.0,0.0,3.0,1.0,0.0
17924580,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.7079058289527893,0.5711707472801208,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9287576079368592,0.5044087171554565,0.4787020087242126,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8523000478744507,0.3925885558128357,0.2764391601085663,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8438807129859924,0.3805406391620636,0.3628670573234558,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7225998044013977,0.2338367402553558,1.0669342279434204,284.9089050292969,284.95001220703125,302.1153869628906,293.5194091796875,299.34930419921875,297.2385559082031,284.91046142578125,1.0,0.6188760995864868,0.6315860152244568,0.6315860152244568,1.0,1.0,-3.3096606731414795,1.4307337999343872,1.8789269924163816,0.6833801865577698,0.8672980666160583,0.8672980666160583,0.0,168.2666473388672,175.0,65087.6796875,0.0,3013.31494140625,1.0,278.55731201171875,282.8737487792969,296.5372314453125,300.7486877441406,293.1499938964844,293.1499938964844,278.8500061035156,38360.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376192092895508,1.0,0.0,0.0,3.60292649269104,3.602952480316162,8.661719448355143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.19921875,0.0,1582.7147216796875,1895.4371337890625,0.0,3750.77490234375,0.9114282131195068,1.0,0.0,3.0,1.0,0.0
17924640,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.7079058289527893,0.5711707472801208,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9287576079368592,0.5044087171554565,0.4787020087242126,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8523000478744507,0.3925885558128357,0.2764391601085663,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8438807129859924,0.3805406391620636,0.3628670573234558,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7225998044013977,0.2338367402553558,1.0669342279434204,284.9089050292969,284.95001220703125,302.1153869628906,293.5194091796875,299.34930419921875,297.2385559082031,284.91046142578125,1.0,0.6188760995864868,0.6315860152244568,0.6315860152244568,1.0,1.0,-3.3096606731414795,1.4307337999343872,1.8789269924163816,0.6833801865577698,0.8672980666160583,0.8672980666160583,0.0,168.2666473388672,175.0,65087.6796875,0.0,3013.31494140625,1.0,278.55731201171875,282.8737487792969,296.5372314453125,300.7486877441406,293.1499938964844,293.1499938964844,278.8500061035156,38360.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376192092895508,1.0,0.0,0.0,3.60292649269104,3.602952480316162,8.661719448355143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.19921875,0.0,1582.7147216796875,1895.4371337890625,0.0,3750.77490234375,0.9114282131195068,1.0,0.0,3.0,1.0,0.0
17924700,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.7071362137794495,0.5732467174530029,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9284046292304992,0.5059659481048584,0.4799734354019165,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8514568209648132,0.3929998576641083,0.276596337556839,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8431727886199951,0.3810674250125885,0.3632241785526275,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7217835783958435,0.2339171320199966,1.0669469833374023,285.0254821777344,284.95001220703125,302.1326599121094,293.5249938964844,299.3553161621094,297.23944091796875,285.0273132324219,1.0,0.6200034618377686,0.6300061345100403,0.6300061345100403,1.0,1.0,-3.314316272735596,1.431410551071167,1.8829058408737185,0.6829552054405212,0.9507996439933776,0.9507996439933776,0.0,169.1696319580078,175.0,64404.18359375,0.0,3028.520751953125,1.0,278.8011169433594,283.0033264160156,296.4947204589844,300.55047607421875,293.1499938964844,293.1499938964844,278.8500061035156,33826.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319638013839722,1.0,0.0,0.0,3.657945871353149,3.657971620559693,8.928280976761016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.3505859375,0.0,1613.491455078125,1895.4371337890625,0.0,3699.12841796875,0.9217582941055298,1.0,0.0,3.0,1.0,0.0
17924760,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.7064225673675537,0.5750000476837158,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9284937381744384,0.5076442360877991,0.481560081243515,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8509940505027771,0.3935399353504181,0.2769758105278015,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.842802107334137,0.381704032421112,0.3638300597667694,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7212545871734619,0.2340803742408752,1.0677096843719482,285.0126342773437,284.95001220703125,302.1502380371094,293.5314636230469,299.36212158203125,297.2416687011719,285.0112609863281,1.0,0.6212962865829468,0.628344714641571,0.628344714641571,1.0,1.0,-3.3204329013824463,1.4326575994491575,1.887775421142578,0.6827901601791382,0.9659929275512696,0.9659929275512696,0.0,170.02984619140625,163.0,64683.58203125,0.0,3046.704833984375,1.0,278.8428039550781,282.9895324707031,296.5118103027344,300.6238098144531,293.1499938964844,293.1499938964844,278.54998779296875,33055.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303030371665956,1.0,0.0,0.0,3.730031728744507,3.730058193206787,9.283641588808678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.673828125,0.0,1694.5772705078125,1895.4371337890625,0.0,3683.91845703125,0.935808539390564,1.0,0.0,3.0,1.0,0.0
17924820,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.7040602564811707,0.5685011148452759,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9343541860580444,0.5099374055862427,0.483884334564209,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8543139100074768,0.3936241269111633,0.2771549522876739,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8462503552436829,0.3821388185024261,0.3643652498722076,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7236578464508057,0.2338419109582901,1.0669467449188232,284.90057373046875,284.95001220703125,302.1864013671875,293.5469970703125,299.370361328125,297.23748779296875,284.9018859863281,1.0,0.6188855171203613,0.6250218749046326,0.6250218749046326,1.0,1.0,-3.31538462638855,1.4271256923675537,1.8882588148117063,0.6786994934082031,0.8689888715744019,0.8689888715744019,0.0,167.6227569580078,166.0,65329.40625,0.0,3022.092041015625,1.0,278.5570983886719,282.8603210449219,296.5658264160156,300.7967834472656,293.1499938964844,293.1499938964844,278.8500061035156,38541.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937759280204773,1.0,0.0,0.0,3.627289295196533,3.6273157596588135,8.779255722402013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.111328125,0.0,1612.5169677734375,1895.4371337890625,0.0,3752.05078125,0.916909396648407,1.0,0.0,3.0,1.0,0.0
17924880,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.7040602564811707,0.5685011148452759,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9343541860580444,0.5099374055862427,0.483884334564209,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8543139100074768,0.3936241269111633,0.2771549522876739,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8462503552436829,0.3821388185024261,0.3643652498722076,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7236578464508057,0.2338419109582901,1.0669467449188232,284.90057373046875,284.95001220703125,302.1864013671875,293.5469970703125,299.370361328125,297.23748779296875,284.9018859863281,1.0,0.6188855171203613,0.6250218749046326,0.6250218749046326,1.0,1.0,-3.31538462638855,1.4271256923675537,1.8882588148117063,0.6786994934082031,0.8689888715744019,0.8689888715744019,0.0,167.6227569580078,166.0,65329.40625,0.0,3022.092041015625,1.0,278.5570983886719,282.8603210449219,296.5658264160156,300.7967834472656,293.1499938964844,293.1499938964844,278.8500061035156,38541.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937759280204773,1.0,0.0,0.0,3.627289295196533,3.6273157596588135,8.779255722402013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.111328125,0.0,1612.5169677734375,1895.4371337890625,0.0,3752.05078125,0.916909396648407,1.0,0.0,3.0,1.0,0.0
17924940,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.7045738697052002,0.5652557015419006,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9384214282035828,0.5131155252456665,0.486567884683609,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.856323778629303,0.3945191502571106,0.2775658071041107,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8483900427818298,0.3832407295703888,0.365154504776001,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7249470949172974,0.2340500503778457,1.0669564008712769,285.0039978027344,284.95001220703125,302.22369384765625,293.56573486328125,299.3834533691406,297.2406616210937,285.00262451171875,1.0,0.6186869144439697,0.6216990947723389,0.6216990947723389,1.0,1.0,-3.3161418437957764,1.424247145652771,1.8918946981430047,0.6753363609313965,0.9619576334953308,0.9619576334953308,0.0,166.54576110839844,169.0,64704.23046875,0.0,3017.67919921875,1.0,278.8430480957031,282.9797668457031,296.5425109863281,300.6586608886719,293.1499938964844,293.1499938964844,278.54998779296875,33409.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296536445617676,1.0,0.0,0.0,3.7400214672088623,3.740047931671143,9.333434149993992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.8173828125,0.0,1709.5848388671875,1895.4371337890625,0.0,3677.966064453125,0.9382548332214355,1.0,0.0,3.0,1.0,0.0
17925000,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.7045738697052002,0.5652557015419006,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9384214282035828,0.5131155252456665,0.486567884683609,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.856323778629303,0.3945191502571106,0.2775658071041107,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8483900427818298,0.3832407295703888,0.365154504776001,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7249470949172974,0.2340500503778457,1.0669564008712769,285.0039978027344,284.95001220703125,302.22369384765625,293.56573486328125,299.3834533691406,297.2406616210937,285.00262451171875,1.0,0.6186869144439697,0.6216990947723389,0.6216990947723389,1.0,1.0,-3.3161418437957764,1.424247145652771,1.8918946981430047,0.6753363609313965,0.9619576334953308,0.9619576334953308,0.0,166.54576110839844,169.0,64704.23046875,0.0,3017.67919921875,1.0,278.8430480957031,282.9797668457031,296.5425109863281,300.6586608886719,293.1499938964844,293.1499938964844,278.54998779296875,33409.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296536445617676,1.0,0.0,0.0,3.7400214672088623,3.740047931671143,9.333434149993992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.8173828125,0.0,1709.5848388671875,1895.4371337890625,0.0,3677.966064453125,0.9382548332214355,1.0,0.0,3.0,1.0,0.0
17925060,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.7030823230743408,0.5661458373069763,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9396634101867676,0.5154750347137451,0.489017516374588,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8561541438102722,0.3946607708930969,0.2778343260288238,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8484456539154053,0.3837250173091888,0.3658041656017303,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7245934009552002,0.233907550573349,1.0669556856155396,284.9053955078125,284.95001220703125,302.2619934082031,293.5873413085937,299.3931579589844,297.23681640625,284.9071044921875,1.0,0.6197006106376648,0.6185823678970337,0.6185823678970337,1.0,1.0,-3.321260929107666,1.4234294891357422,1.897831439971924,0.6733070015907288,0.8721613883972168,0.8721613883972168,0.0,167.0625,172.0,65458.97265625,0.0,3031.742919921875,1.0,278.5570678710937,282.8614501953125,296.6027526855469,300.835693359375,293.1499938964844,293.1499938964844,278.8500061035156,38464.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363148808479308,1.0,0.0,0.0,3.633310556411743,3.633336782455444,8.808426059658814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.3447265625,0.0,1619.0325927734375,1895.4371337890625,0.0,3738.88427734375,0.9183382987976074,1.0,0.0,3.0,1.0,0.0
17925120,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.7030823230743408,0.5661458373069763,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9396634101867676,0.5154750347137451,0.489017516374588,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8561541438102722,0.3946607708930969,0.2778343260288238,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8484456539154053,0.3837250173091888,0.3658041656017303,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7245934009552002,0.233907550573349,1.0669556856155396,284.9053955078125,284.95001220703125,302.2619934082031,293.5873413085937,299.3931579589844,297.23681640625,284.9071044921875,1.0,0.6197006106376648,0.6185823678970337,0.6185823678970337,1.0,1.0,-3.321260929107666,1.4234294891357422,1.897831439971924,0.6733070015907288,0.8721613883972168,0.8721613883972168,0.0,167.0625,172.0,65458.97265625,0.0,3031.742919921875,1.0,278.5570678710937,282.8614501953125,296.6027526855469,300.835693359375,293.1499938964844,293.1499938964844,278.8500061035156,38464.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363148808479308,1.0,0.0,0.0,3.633310556411743,3.633336782455444,8.808426059658814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.3447265625,0.0,1619.0325927734375,1895.4371337890625,0.0,3738.88427734375,0.9183382987976074,1.0,0.0,3.0,1.0,0.0
17925180,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.7020612955093384,0.5685021281242371,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9402491450309752,0.5187250375747681,0.4918532371520996,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8555055260658264,0.3956060409545898,0.2783438265323639,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8479962348937988,0.3848713934421539,0.3667205274105072,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7237974405288696,0.2341550290584564,1.0676110982894895,285.0134582519531,284.95001220703125,302.3012084960937,293.61151123046875,299.4075622558594,297.2405090332031,285.0121459960937,1.0,0.6215438842773438,0.6154655814170837,0.6154655814170837,1.0,1.0,-3.330000638961792,1.4241840839385986,1.9058165550231927,0.6719484329223633,0.9732624292373656,0.9732624292373656,0.0,168.22665405273438,175.0,65023.38671875,0.0,3057.438232421875,1.0,278.8431396484375,282.98211669921875,296.5894775390625,300.7209777832031,293.1499938964844,293.1499938964844,278.54998779296875,33147.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284803867340088,1.0,0.0,0.0,3.7565572261810303,3.7565839290618896,9.41614814564673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.2587890625,0.0,1728.0626220703125,1895.4371337890625,0.0,3667.20458984375,0.9418818950653076,1.0,0.0,3.0,1.0,0.0
17925240,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.7020612955093384,0.5685021281242371,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9402491450309752,0.5187250375747681,0.4918532371520996,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8555055260658264,0.3956060409545898,0.2783438265323639,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8479962348937988,0.3848713934421539,0.3667205274105072,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7237974405288696,0.2341550290584564,1.0676110982894895,285.0134582519531,284.95001220703125,302.3012084960937,293.61151123046875,299.4075622558594,297.2405090332031,285.0121459960937,1.0,0.6215438842773438,0.6154655814170837,0.6154655814170837,1.0,1.0,-3.330000638961792,1.4241840839385986,1.9058165550231927,0.6719484329223633,0.9732624292373656,0.9732624292373656,0.0,168.22665405273438,175.0,65023.38671875,0.0,3057.438232421875,1.0,278.8431396484375,282.98211669921875,296.5894775390625,300.7209777832031,293.1499938964844,293.1499938964844,278.54998779296875,33147.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284803867340088,1.0,0.0,0.0,3.7565572261810303,3.7565839290618896,9.41614814564673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.2587890625,0.0,1728.0626220703125,1895.4371337890625,0.0,3667.20458984375,0.9418818950653076,1.0,0.0,3.0,1.0,0.0
17925300,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.7006314396858215,0.5702690482139587,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9401817321777344,0.5199735164642334,0.4932894706726074,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8549201488494873,0.3957480788230896,0.2786232829093933,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8475168943405151,0.3851735293865204,0.3672116696834564,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7232050895690918,0.2341183722019195,1.0681148767471311,284.882080078125,284.95001220703125,302.32110595703125,293.62451171875,299.4131164550781,297.2393798828125,284.87945556640625,1.0,0.6227169632911682,0.6139072179794312,0.6139072179794312,1.0,1.0,-3.3353869915008545,1.424979567527771,1.9104074239730835,0.6715011596679688,0.8854177594184875,0.8854177594184875,0.0,169.05613708496094,175.0,66101.515625,0.0,3073.966064453125,1.0,278.5953063964844,282.83123779296875,296.6538391113281,300.9642944335937,293.1499938964844,293.1499938964844,278.54998779296875,36927.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342155456542968,1.0,0.0,0.0,3.735516786575317,3.735543966293335,9.310965083386692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.83984375,0.0,1730.9698486328125,1895.4371337890625,0.0,3719.7197265625,0.9380342960357666,1.0,0.0,3.0,1.0,0.0
17925360,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.6986364126205444,0.5730763077735901,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9391963481903076,0.5210675001144409,0.494361937046051,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8535839915275574,0.3957299888134002,0.2786517739295959,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.846340537071228,0.38533616065979,0.3674202263355255,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7220141887664795,0.233960211277008,1.0677192211151123,284.9068603515625,284.95001220703125,302.3411560058594,293.6380310058594,299.41778564453125,297.23681640625,284.90875244140625,1.0,0.6239346861839294,0.6122735738754272,0.6122735738754272,1.0,1.0,-3.339862585067749,1.4252660274505615,1.9145965576171875,0.6707137823104858,0.8822190761566162,0.8822190761566162,0.0,170.19931030273438,163.0,65971.625,0.0,3090.3271484375,1.0,278.5570068359375,282.8542175292969,296.6567687988281,300.91961669921875,293.1499938964844,293.1499938964844,278.8500061035156,38139.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358131289482116,1.0,0.0,0.0,3.667689323425293,3.667716026306152,8.975907803687733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.279296875,0.0,1657.4862060546875,1895.4371337890625,0.0,3734.306640625,0.9257808923721312,1.0,0.0,3.0,1.0,0.0
17925420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6971870064735413,0.5659343600273132,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.945586085319519,0.5242246985435486,0.4969979524612427,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8574486374855042,0.3965875804424286,0.2790160775184631,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8502849340438843,0.3863907158374786,0.3681378364562988,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7247373461723328,0.2340764552354812,1.0672404766082764,285.0086364746094,284.95001220703125,302.3817443847656,293.6665344238281,299.4315490722656,297.2404479980469,285.0066833496094,1.0,0.6214884519577026,0.6090062260627747,0.6090062260627747,1.0,1.0,-3.335191011428833,1.4195709228515625,1.915619969367981,0.6661312580108643,0.9789106845855712,0.9789106845855712,0.0,167.5850372314453,151.0,65350.625,0.0,3065.17578125,1.0,278.8434143066406,282.9718933105469,296.6455993652344,300.8030700683594,293.1499938964844,293.1499938964844,278.54998779296875,33300.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283003807067872,1.0,0.0,0.0,3.7856132984161377,3.785640239715576,9.562374998495216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.7333984375,0.0,1765.6661376953125,1895.4371337890625,0.0,3665.55224609375,0.9485982060432434,1.0,0.0,3.0,1.0,0.0
17925480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6971870064735413,0.5659343600273132,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.945586085319519,0.5242246985435486,0.4969979524612427,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8574486374855042,0.3965875804424286,0.2790160775184631,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8502849340438843,0.3863907158374786,0.3681378364562988,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7247373461723328,0.2340764552354812,1.0672404766082764,285.0086364746094,284.95001220703125,302.3817443847656,293.6665344238281,299.4315490722656,297.2404479980469,285.0066833496094,1.0,0.6214884519577026,0.6090062260627747,0.6090062260627747,1.0,1.0,-3.335191011428833,1.4195709228515625,1.915619969367981,0.6661312580108643,0.9789106845855712,0.9789106845855712,0.0,167.5850372314453,151.0,65350.625,0.0,3065.17578125,1.0,278.8434143066406,282.9718933105469,296.6455993652344,300.8030700683594,293.1499938964844,293.1499938964844,278.54998779296875,33300.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283003807067872,1.0,0.0,0.0,3.7856132984161377,3.785640239715576,9.562374998495216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.7333984375,0.0,1765.6661376953125,1895.4371337890625,0.0,3665.55224609375,0.9485982060432434,1.0,0.0,3.0,1.0,0.0
17925540,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.6970055103302002,0.5538344383239746,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9544607400894164,0.5260722041130066,0.4988651573657989,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8636728525161743,0.3965933322906494,0.2791047990322113,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8565320372581482,0.3866819739341736,0.3684823215007782,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7293628454208374,0.2338592261075973,1.0661587715148926,284.880859375,284.95001220703125,302.4162292480469,293.6918029785156,299.4388122558594,297.2366638183594,284.8836975097656,1.0,0.6171049475669861,0.606261670589447,0.606261670589447,1.0,1.0,-3.3221185207366943,1.4106100797653198,1.911508560180664,0.6601250767707825,0.8724467754364014,0.8724467754364014,0.0,162.99703979492188,151.0,65888.9765625,0.0,3010.615234375,1.0,278.5622863769531,282.83355712890625,296.7127380371094,300.9923095703125,293.1499938964844,293.1499938964844,278.54998779296875,39263.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348270893096924,1.0,0.0,0.0,3.683793544769287,3.6838207244873047,9.054904808181164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.19921875,0.0,1685.372314453125,1895.4371337890625,0.0,3725.3056640625,0.929822325706482,1.0,0.0,3.0,1.0,0.0
17925600,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.6972167491912842,0.5511627793312073,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9563045501708984,0.5264357328414917,0.4991369843482971,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.865017831325531,0.3965985774993896,0.2790619730949402,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.857886791229248,0.3867393136024475,0.3684788942337036,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7303631901741028,0.2338191717863083,1.0657459497451782,284.8908996582031,284.95001220703125,302.4228515625,293.6967468261719,299.4401550292969,297.2359619140625,284.89239501953125,1.0,0.6160652041435242,0.6057388782501221,0.6057388782501221,1.0,1.0,-3.3186817169189453,1.408473253250122,1.9102085828781128,0.658754289150238,0.8723089098930359,0.8723089098930359,0.0,161.97157287597656,169.0,65799.8671875,0.0,2997.362060546875,1.0,278.5567626953125,282.8421936035156,296.7100524902344,300.97271728515625,293.1499938964844,293.1499938964844,278.8500061035156,38992.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346139430999756,1.0,0.0,0.0,3.6680195331573486,3.668046236038208,8.977523862085945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.583984375,0.0,1664.294921875,1895.4371337890625,0.0,3723.35888671875,0.9264141321182252,1.0,0.0,3.0,1.0,0.0
17925660,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.6988946199417114,0.5546172261238098,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9560881853103638,0.529710590839386,0.5019471645355225,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.863725483417511,0.397554337978363,0.2795506417751312,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.856804609298706,0.3878895342350006,0.3693622946739197,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7291345000267029,0.2341528683900833,1.0665814876556396,285.0108337402344,284.95001220703125,302.4642944335937,293.7283630371094,299.45526123046875,297.2395324707031,285.0101623535156,1.0,0.6190369129180908,0.6028806567192078,0.6028806567192078,1.0,1.0,-3.3288166522979736,1.4098564386367798,1.9189600944519043,0.6571996212005615,0.9750295877456664,0.9750295877456664,0.0,163.50723266601562,187.0,65271.03515625,0.0,3028.137939453125,1.0,278.8432922363281,282.9760437011719,296.7009582519531,300.8465881347656,293.1499938964844,293.1499938964844,278.54998779296875,33444.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255402088165284,1.0,0.0,0.0,3.775712728500366,3.7757396697998047,9.512423275737092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.8642578125,0.0,1754.309814453125,1895.4371337890625,0.0,3640.196044921875,0.9465337991714478,1.0,0.0,3.0,1.0,0.0
