time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925720,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.6988946199417114,0.5546172261238098,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9560881853103638,0.529710590839386,0.5019471645355225,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.863725483417511,0.397554337978363,0.2795506417751312,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.856804609298706,0.3878895342350006,0.3693622946739197,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7291345000267029,0.2341528683900833,1.0665814876556396,285.0108337402344,284.95001220703125,302.4642944335937,293.7283630371094,299.45526123046875,297.2395324707031,285.0101623535156,1.0,0.6190369129180908,0.6028806567192078,0.6028806567192078,1.0,1.0,-3.3288166522979736,1.4098564386367798,1.9189600944519043,0.6571996212005615,0.9750295877456664,0.9750295877456664,0.0,163.50723266601562,187.0,65271.03515625,0.0,3028.137939453125,1.0,278.8432922363281,282.9760437011719,296.7009582519531,300.8465881347656,293.1499938964844,293.1499938964844,278.54998779296875,33444.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255402088165284,1.0,0.0,0.0,3.775712728500366,3.7757396697998047,9.512423275737092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.8642578125,0.0,1754.309814453125,1895.4371337890625,0.0,3640.196044921875,0.9465337991714478,1.0,0.0,3.0,1.0,0.0
17925780,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.6945990920066833,0.5728353261947632,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9467647075653076,0.5321707725524902,0.5047337412834167,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8550928831100464,0.3977756798267364,0.2800507247447967,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8485836386680603,0.3884437680244446,0.3703140616416931,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7222060561180115,0.2340970039367675,1.0681780576705933,284.9166564941406,284.95001220703125,302.5060119628906,293.7611389160156,299.46710205078125,297.2364196777344,284.9190368652344,1.0,0.627117931842804,0.6000223755836487,0.6000223755836487,1.0,1.0,-3.357729434967041,1.419513463973999,1.938215970993042,0.6603254675865173,0.895207941532135,0.895207941532135,0.0,170.86141967773438,190.0,66569.203125,0.0,3133.762451171875,1.0,278.5564880371094,282.85382080078125,296.7793884277344,301.07098388671875,293.1499938964844,293.1499938964844,278.8500061035156,37733.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326733350753784,1.0,0.0,0.0,3.700628519058228,3.700655460357666,9.137854704022176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.8623046875,0.0,1694.245361328125,1895.4371337890625,0.0,3705.62060546875,0.9329640865325928,1.0,0.0,3.0,1.0,0.0
17925840,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.6945990920066833,0.5728353261947632,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9467647075653076,0.5321707725524902,0.5047337412834167,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8550928831100464,0.3977756798267364,0.2800507247447967,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8485836386680603,0.3884437680244446,0.3703140616416931,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7222060561180115,0.2340970039367675,1.0681780576705933,284.9166564941406,284.95001220703125,302.5060119628906,293.7611389160156,299.46710205078125,297.2364196777344,284.9190368652344,1.0,0.627117931842804,0.6000223755836487,0.6000223755836487,1.0,1.0,-3.357729434967041,1.419513463973999,1.938215970993042,0.6603254675865173,0.895207941532135,0.895207941532135,0.0,170.86141967773438,190.0,66569.203125,0.0,3133.762451171875,1.0,278.5564880371094,282.85382080078125,296.7793884277344,301.07098388671875,293.1499938964844,293.1499938964844,278.8500061035156,37733.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326733350753784,1.0,0.0,0.0,3.700628519058228,3.700655460357666,9.137854704022176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.8623046875,0.0,1694.245361328125,1895.4371337890625,0.0,3705.62060546875,0.9329640865325928,1.0,0.0,3.0,1.0,0.0
17925900,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9990000128746032,0.6914030313491821,0.5809351801872253,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9427302479743958,0.5337544083595276,0.5060998797416687,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8514188528060913,0.3981883227825165,0.2802674472332001,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8450960516929626,0.3889623880386352,0.3707442879676819,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7190906405448914,0.2341358363628387,1.0685023069381714,285.0425720214844,284.95001220703125,302.5268859863281,293.77783203125,299.47491455078125,297.2384033203125,285.04541015625,1.0,0.6303539276123047,0.5985932946205139,0.5985932946205139,1.0,1.0,-3.370293140411377,1.4234124422073364,1.94688081741333,0.6616398096084595,0.9894473552703856,0.9894473552703856,0.0,174.1995391845703,190.0,66021.828125,0.0,3180.99560546875,1.0,278.80291748046875,282.9904479980469,296.7513122558594,300.8990173339844,293.1499938964844,293.1499938964844,278.8500061035156,33519.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275347590446472,1.0,0.0,0.0,3.761481285095215,3.761507987976074,9.440849453312694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.4482421875,0.0,1737.067626953125,1895.4371337890625,0.0,3658.5244140625,0.944930911064148,1.0,0.0,3.0,1.0,0.0
17925960,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.6882286667823792,0.5873216986656189,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9399983286857604,0.5354771614074707,0.5077810883522034,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8488462567329407,0.3987504839897156,0.2806998789310455,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.842646598815918,0.3896045684814453,0.3714101910591125,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7167561650276184,0.2342303544282913,1.069310426712036,285.0418395996094,284.95001220703125,302.5478210449219,293.7947082519531,299.4827575683594,297.24151611328125,285.04132080078125,1.0,0.6333779096603394,0.5968332886695862,0.5968332886695862,1.0,1.0,-3.3822901248931885,1.4266676902770996,1.9556224346160889,0.6623191833496094,1.0,1.0,0.0,176.94900512695312,193.0,66395.4375,0.0,3223.886474609375,1.0,278.843505859375,282.9863586425781,296.7796325683594,300.9931945800781,293.1499938964844,293.1499938964844,278.54998779296875,33039.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263942837715148,1.0,0.0,0.0,3.831176280975342,3.8312039375305176,9.793942581381998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.8828125,0.0,1821.8116455078125,1895.4371337890625,0.0,3648.047119140625,0.9588717222213744,1.0,0.0,3.0,1.0,0.0
17926020,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.6796592473983765,0.5998693704605103,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9342036247253418,0.5377179980278015,0.5103714466094971,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8435035347938538,0.3988115787506103,0.2810826301574707,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8376039266586304,0.389984667301178,0.3721878826618194,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7117012739181519,0.2337448000907898,1.0689048767089844,284.91015625,284.95001220703125,302.589599609375,293.82879638671875,299.4903259277344,297.23468017578125,284.9115600585937,1.0,0.6386362910270691,0.5933132767677307,0.5933132767677307,1.0,1.0,-3.4014134407043457,1.430836200714111,1.970577359199524,0.6624205708503723,0.918803095817566,0.918803095817566,0.0,182.22857666015625,196.0,67773.6484375,0.0,3298.046630859375,1.0,278.5567626953125,282.82843017578125,296.8544616699219,301.2288818359375,293.1499938964844,293.1499938964844,278.25,37206.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350965023040771,1.0,0.0,0.0,3.7908880710601807,3.790915966033936,9.589041383151198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.5224609375,0.0,1802.686767578125,1895.4371337890625,0.0,3727.765625,0.9527887105941772,1.0,0.0,3.0,1.0,0.0
17926080,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.6796592473983765,0.5998693704605103,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9342036247253418,0.5377179980278015,0.5103714466094971,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8435035347938538,0.3988115787506103,0.2810826301574707,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8376039266586304,0.389984667301178,0.3721878826618194,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7117012739181519,0.2337448000907898,1.0689048767089844,284.91015625,284.95001220703125,302.589599609375,293.82879638671875,299.4903259277344,297.23468017578125,284.9115600585937,1.0,0.6386362910270691,0.5933132767677307,0.5933132767677307,1.0,1.0,-3.4014134407043457,1.430836200714111,1.970577359199524,0.6624205708503723,0.918803095817566,0.918803095817566,0.0,182.22857666015625,196.0,67773.6484375,0.0,3298.046630859375,1.0,278.5567626953125,282.82843017578125,296.8544616699219,301.2288818359375,293.1499938964844,293.1499938964844,278.25,37206.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350965023040771,1.0,0.0,0.0,3.7908880710601807,3.790915966033936,9.589041383151198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.5224609375,0.0,1802.686767578125,1895.4371337890625,0.0,3727.765625,0.9527887105941772,1.0,0.0,3.0,1.0,0.0
17926140,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.995886206626892,0.670752227306366,0.6053351759910583,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9261486530303956,0.5397041440010071,0.5124207139015198,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8365633487701416,0.3986201584339142,0.2810941934585571,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8309934735298157,0.3901031911373138,0.3725131154060364,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.704643726348877,0.2328896075487136,1.0663349628448486,284.8908996582031,284.95001220703125,302.6312561035156,293.8631286621094,299.4961242675781,297.2261962890625,284.8919982910156,1.0,0.6425490975379944,0.58979332447052,0.58979332447052,1.0,1.0,-3.4076812267303467,1.4291211366653442,1.9785600900650024,0.6596783995628357,0.8496624231338501,0.8496624231338501,0.0,188.2846069335937,199.0,68090.7578125,0.0,3347.795166015625,1.0,278.257568359375,282.7818298339844,296.87420654296875,301.2901916503906,293.1499938964844,293.1499938964844,278.54998779296875,40108.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939709722995758,1.0,0.0,0.0,3.595891237258911,3.5959174633026123,8.627924898974015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.1337890625,0.0,1587.451904296875,1895.4371337890625,0.0,3769.80517578125,0.9114200472831726,1.0,0.0,3.0,1.0,0.0
17926200,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.995886206626892,0.670752227306366,0.6053351759910583,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9261486530303956,0.5397041440010071,0.5124207139015198,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8365633487701416,0.3986201584339142,0.2810941934585571,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8309934735298157,0.3901031911373138,0.3725131154060364,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.704643726348877,0.2328896075487136,1.0663349628448486,284.8908996582031,284.95001220703125,302.6312561035156,293.8631286621094,299.4961242675781,297.2261962890625,284.8919982910156,1.0,0.6425490975379944,0.58979332447052,0.58979332447052,1.0,1.0,-3.4076812267303467,1.4291211366653442,1.9785600900650024,0.6596783995628357,0.8496624231338501,0.8496624231338501,0.0,188.2846069335937,199.0,68090.7578125,0.0,3347.795166015625,1.0,278.257568359375,282.7818298339844,296.87420654296875,301.2901916503906,293.1499938964844,293.1499938964844,278.54998779296875,40108.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939709722995758,1.0,0.0,0.0,3.595891237258911,3.5959174633026123,8.627924898974015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.1337890625,0.0,1587.451904296875,1895.4371337890625,0.0,3769.80517578125,0.9114200472831726,1.0,0.0,3.0,1.0,0.0
17926260,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9882269501686096,0.6667689085006714,0.6010061502456665,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9200840592384338,0.542826235294342,0.515326738357544,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8312414884567261,0.3994881510734558,0.2816855609416961,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8258392810821533,0.3910896480083465,0.3734587132930755,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.69881671667099,0.2326270937919616,1.065359354019165,284.99786376953125,284.95001220703125,302.672607421875,293.8973693847656,299.50836181640625,297.2295227050781,284.99737548828125,1.0,0.6451334953308105,0.5863646268844604,0.5863646268844604,1.0,1.0,-3.406745433807373,1.424277663230896,1.982467770576477,0.654905378818512,0.9396241307258606,0.9396241307258606,0.0,193.42596435546875,202.0,67427.3984375,0.0,3375.4658203125,1.0,278.5419616699219,282.90753173828125,296.86883544921875,301.1592102050781,293.1499938964844,293.1499938964844,278.25,34024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303656220436096,1.0,0.0,0.0,3.692035436630249,3.69206166267395,9.09546713501186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.1904296875,0.0,1655.724365234375,1895.4371337890625,0.0,3684.4921875,0.9280756115913392,1.0,0.0,3.0,1.0,0.0
17926320,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9882269501686096,0.6667689085006714,0.6010061502456665,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9200840592384338,0.542826235294342,0.515326738357544,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8312414884567261,0.3994881510734558,0.2816855609416961,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8258392810821533,0.3910896480083465,0.3734587132930755,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.69881671667099,0.2326270937919616,1.065359354019165,284.99786376953125,284.95001220703125,302.672607421875,293.8973693847656,299.50836181640625,297.2295227050781,284.99737548828125,1.0,0.6451334953308105,0.5863646268844604,0.5863646268844604,1.0,1.0,-3.406745433807373,1.424277663230896,1.982467770576477,0.654905378818512,0.9396241307258606,0.9396241307258606,0.0,193.42596435546875,202.0,67427.3984375,0.0,3375.4658203125,1.0,278.5419616699219,282.90753173828125,296.86883544921875,301.1592102050781,293.1499938964844,293.1499938964844,278.25,34024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303656220436096,1.0,0.0,0.0,3.692035436630249,3.69206166267395,9.09546713501186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.1904296875,0.0,1655.724365234375,1895.4371337890625,0.0,3684.4921875,0.9280756115913392,1.0,0.0,3.0,1.0,0.0
17926380,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9814271330833436,0.6622610688209534,0.5973601341247559,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9153282642364502,0.5450719594955444,0.5178244113922119,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8268394470214844,0.3995848000049591,0.2820342183113098,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8216093182563782,0.3914530873298645,0.3741455376148224,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6940554976463318,0.2321300357580185,1.0643917322158811,284.9124450683594,284.95001220703125,302.71356201171875,293.9312438964844,299.5158996582031,297.22564697265625,284.9134216308594,1.0,0.6472181677818298,0.5829359889030457,0.5829359889030457,1.0,1.0,-3.4054529666900635,1.419154167175293,1.98629891872406,0.6501613259315491,0.8603532910346985,0.8603532910346985,0.0,197.7660217285156,205.0,68031.3203125,0.0,3397.7255859375,1.0,278.25750732421875,282.8019714355469,296.94000244140625,301.3418884277344,293.1499938964844,293.1499938964844,278.54998779296875,38526.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355525970458984,1.0,0.0,0.0,3.5774409770965576,3.5774667263031006,8.539614100300241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.0771484375,0.0,1554.5479736328125,1895.4371337890625,0.0,3731.929443359375,0.9058305621147156,1.0,0.0,3.0,1.0,0.0
17926440,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9814271330833436,0.6622610688209534,0.5973601341247559,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9153282642364502,0.5450719594955444,0.5178244113922119,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8268394470214844,0.3995848000049591,0.2820342183113098,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8216093182563782,0.3914530873298645,0.3741455376148224,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6940554976463318,0.2321300357580185,1.0643917322158811,284.9124450683594,284.95001220703125,302.71356201171875,293.9312438964844,299.5158996582031,297.22564697265625,284.9134216308594,1.0,0.6472181677818298,0.5829359889030457,0.5829359889030457,1.0,1.0,-3.4054529666900635,1.419154167175293,1.98629891872406,0.6501613259315491,0.8603532910346985,0.8603532910346985,0.0,197.7660217285156,205.0,68031.3203125,0.0,3397.7255859375,1.0,278.25750732421875,282.8019714355469,296.94000244140625,301.3418884277344,293.1499938964844,293.1499938964844,278.54998779296875,38526.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355525970458984,1.0,0.0,0.0,3.5774409770965576,3.5774667263031006,8.539614100300241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.0771484375,0.0,1554.5479736328125,1895.4371337890625,0.0,3731.929443359375,0.9058305621147156,1.0,0.0,3.0,1.0,0.0
17926500,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9784762263298036,0.6608338952064514,0.5957740545272827,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9135798215866088,0.5465670228004456,0.5190779566764832,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.825070858001709,0.3999411761760711,0.2821941077709198,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8199165463447571,0.391893982887268,0.3744702637195587,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6920971274375916,0.2320578098297119,1.0638834238052368,285.021728515625,284.95001220703125,302.7338562011719,293.94793701171875,299.521484375,297.2269897460937,285.0223999023437,1.0,0.6481250524520874,0.5812216997146606,0.5812216997146606,1.0,1.0,-3.405017852783203,1.4166650772094729,1.988352656364441,0.6476889252662659,0.9393704533576964,0.9393704533576964,0.0,199.5757751464844,205.0,67318.1953125,0.0,3407.256103515625,1.0,278.5,282.9258728027344,296.9121398925781,301.1546630859375,293.1499938964844,293.1499938964844,278.54998779296875,33939.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929506778717041,1.0,0.0,0.0,3.631381750106812,3.631407260894776,8.799076454124588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.8984375,0.0,1583.0751953125,1895.4371337890625,0.0,3676.619384765625,0.9156713485717772,1.0,0.0,3.0,1.0,0.0
17926560,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9763577580451964,0.6595096588134766,0.5946834087371826,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.912788450717926,0.5481606125831604,0.5206246972084045,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8240364193916321,0.4003936648368835,0.2825443744659424,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8189337849617004,0.3924274444580078,0.3750154674053192,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6908577084541321,0.2320881485939026,1.0641415119171145,285.005126953125,284.95001220703125,302.7539978027344,293.96441650390625,299.5281066894531,297.2294921875,285.00372314453125,1.0,0.6491190195083618,0.5797457695007324,0.5797457695007324,1.0,1.0,-3.406951665878296,1.415494441986084,1.991457223892212,0.6460577845573425,0.9498100876808168,0.9498100876808168,0.0,200.973876953125,208.0,67545.4765625,0.0,3419.90869140625,1.0,278.5427551269531,282.9118347167969,296.9403076171875,301.2369384765625,293.1499938964844,293.1499938964844,278.25,33327.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927489459514618,1.0,0.0,0.0,3.6966514587402335,3.696677446365357,9.118224397752784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.7548828125,0.0,1656.015869140625,1895.4371337890625,0.0,3658.108154296875,0.928328275680542,1.0,0.0,3.0,1.0,0.0
17926620,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9702699780464172,0.6551870107650757,0.5913158059120178,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9095742702484132,0.5503340363502502,0.5230385661125183,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8206595778465271,0.4003919959068298,0.2828083336353302,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8157130479812622,0.3927317857742309,0.3756291270256042,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6872673034667969,0.2316822111606598,1.063581943511963,284.9093933105469,284.95001220703125,302.79376220703125,293.9966125488281,299.53546142578125,297.2251892089844,284.91046142578125,1.0,0.6508623361587524,0.5767940282821655,0.5767940282821655,1.0,1.0,-3.406195878982544,1.4110777378082275,1.995118260383606,0.6419184803962708,0.8643667101860046,0.8643667101860046,0.0,204.52557373046875,211.0,68219.125,0.0,3438.81884765625,1.0,278.2574157714844,282.79693603515625,297.0097961425781,301.425537109375,293.1499938964844,293.1499938964844,278.54998779296875,38346.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336418509483336,1.0,0.0,0.0,3.5910444259643555,3.5910701751708984,8.60468219343602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.2666015625,0.0,1568.866455078125,1895.4371337890625,0.0,3714.476806640625,0.9086868166923524,1.0,0.0,3.0,1.0,0.0
17926680,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9702699780464172,0.6551870107650757,0.5913158059120178,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9095742702484132,0.5503340363502502,0.5230385661125183,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8206595778465271,0.4003919959068298,0.2828083336353302,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8157130479812622,0.3927317857742309,0.3756291270256042,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6872673034667969,0.2316822111606598,1.063581943511963,284.9093933105469,284.95001220703125,302.79376220703125,293.9966125488281,299.53546142578125,297.2251892089844,284.91046142578125,1.0,0.6508623361587524,0.5767940282821655,0.5767940282821655,1.0,1.0,-3.406195878982544,1.4110777378082275,1.995118260383606,0.6419184803962708,0.8643667101860046,0.8643667101860046,0.0,204.52557373046875,211.0,68219.125,0.0,3438.81884765625,1.0,278.2574157714844,282.79693603515625,297.0097961425781,301.425537109375,293.1499938964844,293.1499938964844,278.54998779296875,38346.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336418509483336,1.0,0.0,0.0,3.5910444259643555,3.5910701751708984,8.60468219343602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.2666015625,0.0,1568.866455078125,1895.4371337890625,0.0,3714.476806640625,0.9086868166923524,1.0,0.0,3.0,1.0,0.0
17926740,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9657542705535888,0.6527473330497742,0.5888674259185791,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9078425168991088,0.5531586408615112,0.525539755821228,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8184577822685242,0.4010978639125824,0.2832101583480835,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8136178851127625,0.3936007916927337,0.3763581216335296,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6847866773605347,0.2316763550043106,1.0634005069732666,285.0068359375,284.95001220703125,302.8296203613281,294.0251159667969,299.5462341308594,297.2286682128906,285.0052490234375,1.0,0.6524273753166199,0.5740784406661987,0.5740784406661987,1.0,1.0,-3.4073920249938965,1.4078047275543213,1.9995872974395752,0.6382719278335571,0.9528466463088988,0.9528466463088988,0.0,207.16802978515625,211.0,67688.3046875,0.0,3457.02294921875,1.0,278.5401611328125,282.9109802246094,297.0001525878906,301.30328369140625,293.1499938964844,293.1499938964844,278.54998779296875,33251.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926055371761322,1.0,0.0,0.0,3.70283579826355,3.702862024307251,9.148758977062244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.4248046875,0.0,1662.9158935546875,1895.4371337890625,0.0,3644.9326171875,0.929638147354126,1.0,0.0,3.0,1.0,0.0
17926800,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9654273390769958,0.6525130867958069,0.5886942744255066,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9077616930007936,0.5533981919288635,0.5257856249809265,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8183233737945557,0.4011558592319488,0.2832643985748291,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.81349116563797,0.3936749398708343,0.3764442503452301,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6846283078193665,0.2316798567771911,1.0634678602218628,285.0034484863281,284.95001220703125,302.83270263671875,294.02752685546875,299.5471496582031,297.2289123535156,285.0020446777344,1.0,0.6525773406028748,0.5738422870635986,0.5738422870635986,1.0,1.0,-3.4077296257019043,1.4076178073883057,2.000111818313598,0.638014018535614,0.9535459280014038,0.9535459280014038,0.0,207.37075805664065,214.0,67723.328125,0.0,3458.995849609375,1.0,278.5428161621094,282.9079895019531,297.0057983398437,301.31610107421875,293.1499938964844,293.1499938964844,278.25,33332.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260045289993286,1.0,0.0,0.0,3.7096447944641113,3.709671020507813,9.182436997434706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.1103515625,0.0,1671.791259765625,1895.4371337890625,0.0,3644.465087890625,0.9312391877174376,1.0,0.0,3.0,1.0,0.0
17926860,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9593666791915894,0.6482688784599304,0.5853888988494873,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9051076769828796,0.5555484294891357,0.5281715989112854,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8152558207511902,0.4011288583278656,0.2835035026073456,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8105535507202148,0.3939580619335174,0.377029687166214,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6814320683479309,0.2312948852777481,1.062984824180603,284.90704345703125,284.95001220703125,302.8707580566406,294.0568542480469,299.55322265625,297.2245483398437,284.9082336425781,1.0,0.6542261838912964,0.5708677172660828,0.5708677172660828,1.0,1.0,-3.40704345703125,1.4030463695526123,2.0039970874786377,0.6337245106697083,0.8661835789680481,0.8661835789680481,0.0,210.7299652099609,217.0,68387.5234375,0.0,3476.94677734375,1.0,278.25732421875,282.79266357421875,297.07098388671875,301.4996643066406,293.1499938964844,293.1499938964844,278.54998779296875,38396.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323315024375916,1.0,0.0,0.0,3.603069067001343,3.603095054626465,8.662404979986604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.4521484375,0.0,1583.1512451171875,1895.4371337890625,0.0,3702.4931640625,0.911428153514862,1.0,0.0,3.0,1.0,0.0
17926920,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9593666791915894,0.6482688784599304,0.5853888988494873,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9051076769828796,0.5555484294891357,0.5281715989112854,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8152558207511902,0.4011288583278656,0.2835035026073456,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8105535507202148,0.3939580619335174,0.377029687166214,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6814320683479309,0.2312948852777481,1.062984824180603,284.90704345703125,284.95001220703125,302.8707580566406,294.0568542480469,299.55322265625,297.2245483398437,284.9082336425781,1.0,0.6542261838912964,0.5708677172660828,0.5708677172660828,1.0,1.0,-3.40704345703125,1.4030463695526123,2.0039970874786377,0.6337245106697083,0.8661835789680481,0.8661835789680481,0.0,210.7299652099609,217.0,68387.5234375,0.0,3476.94677734375,1.0,278.25732421875,282.79266357421875,297.07098388671875,301.4996643066406,293.1499938964844,293.1499938964844,278.54998779296875,38396.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323315024375916,1.0,0.0,0.0,3.603069067001343,3.603095054626465,8.662404979986604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.4521484375,0.0,1583.1512451171875,1895.4371337890625,0.0,3702.4931640625,0.911428153514862,1.0,0.0,3.0,1.0,0.0
17926980,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9545430541038512,0.6456782817840576,0.5828329920768738,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9036369919776917,0.5586112141609192,0.5309067368507385,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8131057024002075,0.401887446641922,0.2839486598968506,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8084993362426758,0.3948956727981567,0.3778306841850281,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6790497303009033,0.2313101291656494,1.062927007675171,285.00299072265625,284.95001220703125,302.90771484375,294.0842590332031,299.56365966796875,297.2283935546875,285.0016174316406,1.0,0.6558948755264282,0.5678930878639221,0.5678930878639221,1.0,1.0,-3.408679246902466,1.3994364738464355,2.009242534637451,0.6296713948249817,0.95582377910614,0.95582377910614,0.0,213.4699249267578,220.0,67865.890625,0.0,3496.77587890625,1.0,278.5428771972656,282.90557861328125,297.06317138671875,301.3846740722656,293.1499938964844,293.1499938964844,278.25,33379.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248152375221252,1.0,0.0,0.0,3.719559907913208,3.719586133956909,9.23158779642108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.1279296875,0.0,1684.2281494140625,1895.4371337890625,0.0,3633.5283203125,0.9335435628890992,1.0,0.0,3.0,1.0,0.0
17927040,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9545430541038512,0.6456782817840576,0.5828329920768738,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9036369919776917,0.5586112141609192,0.5309067368507385,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8131057024002075,0.401887446641922,0.2839486598968506,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8084993362426758,0.3948956727981567,0.3778306841850281,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6790497303009033,0.2313101291656494,1.062927007675171,285.00299072265625,284.95001220703125,302.90771484375,294.0842590332031,299.56365966796875,297.2283935546875,285.0016174316406,1.0,0.6558948755264282,0.5678930878639221,0.5678930878639221,1.0,1.0,-3.408679246902466,1.3994364738464355,2.009242534637451,0.6296713948249817,0.95582377910614,0.95582377910614,0.0,213.4699249267578,220.0,67865.890625,0.0,3496.77587890625,1.0,278.5428771972656,282.90557861328125,297.06317138671875,301.3846740722656,293.1499938964844,293.1499938964844,278.25,33379.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248152375221252,1.0,0.0,0.0,3.719559907913208,3.719586133956909,9.23158779642108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.1279296875,0.0,1684.2281494140625,1895.4371337890625,0.0,3633.5283203125,0.9335435628890992,1.0,0.0,3.0,1.0,0.0
17927100,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9519774913787842,0.6436483263969421,0.5814860463142395,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9028444290161132,0.5597390532493591,0.5322713851928711,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8119779825210571,0.4019304513931274,0.2841807603836059,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8074202537536621,0.395088791847229,0.378251165151596,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6778631210327148,0.2311744391918182,1.0631128549575806,284.87615966796875,284.95001220703125,302.92578125,294.0971374511719,299.5665283203125,297.2268981933594,284.87451171875,1.0,0.6567797660827637,0.5664057731628418,0.5664057731628418,1.0,1.0,-3.4097158908843994,1.3976788520812988,2.0120370388031006,0.6277860999107361,0.8678544163703918,0.8678544163703918,0.0,214.93435668945312,220.0,68783.953125,0.0,3507.75244140625,1.0,278.2962646484375,282.761962890625,297.1239318847656,301.6206359863281,293.1499938964844,293.1499938964844,278.25,37568.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301302433013916,1.0,0.0,0.0,3.685152053833008,3.685178756713867,9.061583909897308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.9873046875,0.0,1674.2137451171875,1895.4371337890625,0.0,3682.3349609375,0.9269149899482728,1.0,0.0,3.0,1.0,0.0
17927160,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.948468029499054,0.6415271162986755,0.5796093940734863,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9013248085975648,0.5607469081878662,0.5332815051078796,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8101783394813538,0.4018534123897552,0.2841828763484955,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8056766986846924,0.3951704800128937,0.378408133983612,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6760949492454529,0.2309391051530838,1.0625014305114746,284.9059143066406,284.95001220703125,302.9435119628906,294.1094665527344,299.5684509277344,297.2240600585937,284.90728759765625,1.0,0.6575252413749695,0.5649559497833252,0.5649559497833252,1.0,1.0,-3.408131599426269,1.3948177099227903,2.013313770294189,0.6253326535224915,0.8674378991127014,0.8674378991127014,0.0,216.7697906494141,223.0,68514.3125,0.0,3514.70703125,1.0,278.25738525390625,282.78985595703125,297.1241455078125,301.5633544921875,293.1499938964844,293.1499938964844,278.54998779296875,38462.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312211275100708,1.0,0.0,0.0,3.611818790435791,3.611845016479492,8.704527658665029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.1396484375,0.0,1593.8170166015625,1895.4371337890625,0.0,3692.3291015625,0.9134489893913268,1.0,0.0,3.0,1.0,0.0
17927220,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.943656325340271,0.6390196084976196,0.5771239995956421,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9000313878059387,0.5638036727905273,0.5360057950019836,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8081066608428955,0.4026084244251251,0.284622848033905,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8037007451057434,0.3961032330989837,0.3792011737823486,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6738805174827576,0.230966567993164,1.062490701675415,285.0029602050781,284.95001220703125,302.9779968261719,294.13214111328125,299.57763671875,297.2279663085937,285.0015563964844,1.0,0.6591881513595581,0.5620562434196472,0.5620562434196472,1.0,1.0,-3.4098799228668213,1.3912057876586914,2.018673896789551,0.6212785840034485,0.9575642347335817,0.9575642347335817,0.0,219.4828948974609,226.0,67972.0859375,0.0,3534.670654296875,1.0,278.54296875,282.90362548828125,297.1117553710937,301.4422912597656,293.1499938964844,293.1499938964844,278.25,33414.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238489866256714,1.0,0.0,0.0,3.7270917892456055,3.7271182537078857,9.26901236653066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.4814453125,0.0,1693.7203369140625,1895.4371337890625,0.0,3624.635986328125,0.9352937340736388,1.0,0.0,3.0,1.0,0.0
17927280,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.943656325340271,0.6390196084976196,0.5771239995956421,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9000313878059387,0.5638036727905273,0.5360057950019836,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8081066608428955,0.4026084244251251,0.284622848033905,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8037007451057434,0.3961032330989837,0.3792011737823486,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6738805174827576,0.230966567993164,1.062490701675415,285.0029602050781,284.95001220703125,302.9779968261719,294.13214111328125,299.57763671875,297.2279663085937,285.0015563964844,1.0,0.6591881513595581,0.5620562434196472,0.5620562434196472,1.0,1.0,-3.4098799228668213,1.3912057876586914,2.018673896789551,0.6212785840034485,0.9575642347335817,0.9575642347335817,0.0,219.4828948974609,226.0,67972.0859375,0.0,3534.670654296875,1.0,278.54296875,282.90362548828125,297.1117553710937,301.4422912597656,293.1499938964844,293.1499938964844,278.25,33414.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238489866256714,1.0,0.0,0.0,3.7270917892456055,3.7271182537078857,9.26901236653066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.4814453125,0.0,1693.7203369140625,1895.4371337890625,0.0,3624.635986328125,0.9352937340736388,1.0,0.0,3.0,1.0,0.0
17927340,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9376164674758912,0.6349594593048096,0.5739789009094238,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8978784680366516,0.5659171938896179,0.5383626222610474,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8052265644073486,0.4025633633136749,0.2848506867885589,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8009915351867676,0.396366536617279,0.3797690272331238,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6711061596870422,0.2306046187877655,1.062106728553772,284.9052429199219,284.95001220703125,303.01104736328125,294.1520080566406,299.5809631347656,297.2236022949219,284.906494140625,1.0,0.660819411277771,0.5591565370559692,0.5591565370559692,1.0,1.0,-3.4094362258911133,1.3865375518798828,2.0228986740112305,0.616889476776123,0.8684341907501221,0.8684341907501221,0.0,222.77101135253903,229.0,68606.6640625,0.0,3552.781005859375,1.0,278.2572021484375,282.7872009277344,297.1672668457031,301.6145324707031,293.1499938964844,293.1499938964844,278.54998779296875,38476.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303868412971495,1.0,0.0,0.0,3.6187572479248047,3.618783473968506,8.738003316466347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.814453125,0.0,1602.02880859375,1895.4371337890625,0.0,3684.686767578125,0.9150210022926332,1.0,0.0,3.0,1.0,0.0
17927400,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9376164674758912,0.6349594593048096,0.5739789009094238,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8978784680366516,0.5659171938896179,0.5383626222610474,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8052265644073486,0.4025633633136749,0.2848506867885589,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8009915351867676,0.396366536617279,0.3797690272331238,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6711061596870422,0.2306046187877655,1.062106728553772,284.9052429199219,284.95001220703125,303.01104736328125,294.1520080566406,299.5809631347656,297.2236022949219,284.906494140625,1.0,0.660819411277771,0.5591565370559692,0.5591565370559692,1.0,1.0,-3.4094362258911133,1.3865375518798828,2.0228986740112305,0.616889476776123,0.8684341907501221,0.8684341907501221,0.0,222.77101135253903,229.0,68606.6640625,0.0,3552.781005859375,1.0,278.2572021484375,282.7872009277344,297.1672668457031,301.6145324707031,293.1499938964844,293.1499938964844,278.54998779296875,38476.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303868412971495,1.0,0.0,0.0,3.6187572479248047,3.618783473968506,8.738003316466347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.814453125,0.0,1602.02880859375,1895.4371337890625,0.0,3684.686767578125,0.9150210022926332,1.0,0.0,3.0,1.0,0.0
17927460,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9328876733779908,0.6325364708900452,0.5715686082839966,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8966928720474243,0.5689616799354553,0.5410721898078918,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8032055497169495,0.403311014175415,0.2852837145328522,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7991252541542053,0.397291362285614,0.3805528879165649,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6690285205841064,0.2306406199932098,1.0621317625045776,285.0027160644531,284.95001220703125,303.04248046875,294.1687316894531,299.5887451171875,297.2275085449219,285.0013122558594,1.0,0.6624847650527954,0.5563454627990723,0.5563454627990723,1.0,1.0,-3.411280870437622,1.3829435110092163,2.028337240219116,0.6128448843955994,0.9585400223731996,0.9585400223731996,0.0,225.47805786132807,232.0,68034.09375,0.0,3572.96630859375,1.0,278.5429992675781,282.9016418457031,297.1491394042969,301.4861145019531,293.1499938964844,293.1499938964844,278.25,33449.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92317134141922,1.0,0.0,0.0,3.732224702835083,3.7322511672973633,9.29456064113765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.2392578125,0.0,1700.2906494140625,1895.4371337890625,0.0,3618.396240234375,0.9364944100379944,1.0,0.0,3.0,1.0,0.0
17927520,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9328876733779908,0.6325364708900452,0.5715686082839966,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8966928720474243,0.5689616799354553,0.5410721898078918,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8032055497169495,0.403311014175415,0.2852837145328522,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7991252541542053,0.397291362285614,0.3805528879165649,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6690285205841064,0.2306406199932098,1.0621317625045776,285.0027160644531,284.95001220703125,303.04248046875,294.1687316894531,299.5887451171875,297.2275085449219,285.0013122558594,1.0,0.6624847650527954,0.5563454627990723,0.5563454627990723,1.0,1.0,-3.411280870437622,1.3829435110092163,2.028337240219116,0.6128448843955994,0.9585400223731996,0.9585400223731996,0.0,225.47805786132807,232.0,68034.09375,0.0,3572.96630859375,1.0,278.5429992675781,282.9016418457031,297.1491394042969,301.4861145019531,293.1499938964844,293.1499938964844,278.25,33449.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92317134141922,1.0,0.0,0.0,3.732224702835083,3.7322511672973633,9.29456064113765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.2392578125,0.0,1700.2906494140625,1895.4371337890625,0.0,3618.396240234375,0.9364944100379944,1.0,0.0,3.0,1.0,0.0
