time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927580,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9270023107528688,0.6285719275474548,0.5685069561004639,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8946688175201416,0.5710499882698059,0.5434085130691528,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8004277348518372,0.4032517075538635,0.2855042517185211,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7965461015701294,0.3975423276424408,0.3811104297637939,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6664144992828369,0.230286493897438,1.0617822408676147,284.9045715332031,284.95001220703125,303.0722351074219,294.1820373535156,299.5904846191406,297.2231140136719,284.90582275390625,1.0,0.6641200184822083,0.5535343885421753,0.5535343885421753,1.0,1.0,-3.410933017730713,1.3783073425292969,2.032625675201416,0.6084719300270081,0.8687540888786316,0.8687540888786316,0.0,228.76318359375,235.0,68645.234375,0.0,3591.290283203125,1.0,278.2571716308594,282.78485107421875,297.1980895996094,301.6504211425781,293.1499938964844,293.1499938964844,278.54998779296875,38518.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298600554466248,1.0,0.0,0.0,3.6226189136505127,3.622645139694214,8.756662168707408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.158203125,0.0,1606.865234375,1895.4371337890625,0.0,3679.858154296875,0.9159220457077026,1.0,0.0,3.0,1.0,0.0
17927640,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9270023107528688,0.6285719275474548,0.5685069561004639,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8946688175201416,0.5710499882698059,0.5434085130691528,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8004277348518372,0.4032517075538635,0.2855042517185211,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7965461015701294,0.3975423276424408,0.3811104297637939,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6664144992828369,0.230286493897438,1.0617822408676147,284.9045715332031,284.95001220703125,303.0722351074219,294.1820373535156,299.5904846191406,297.2231140136719,284.90582275390625,1.0,0.6641200184822083,0.5535343885421753,0.5535343885421753,1.0,1.0,-3.410933017730713,1.3783073425292969,2.032625675201416,0.6084719300270081,0.8687540888786316,0.8687540888786316,0.0,228.76318359375,235.0,68645.234375,0.0,3591.290283203125,1.0,278.2571716308594,282.78485107421875,297.1980895996094,301.6504211425781,293.1499938964844,293.1499938964844,278.54998779296875,38518.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298600554466248,1.0,0.0,0.0,3.6226189136505127,3.622645139694214,8.756662168707408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.158203125,0.0,1606.865234375,1895.4371337890625,0.0,3679.858154296875,0.9159220457077026,1.0,0.0,3.0,1.0,0.0
17927700,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9242891073226928,0.6273357272148132,0.5670872926712036,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8937905430793762,0.5725011825561523,0.5445859432220459,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7991476058959961,0.4035539925098419,0.2856059670448303,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7953618168830872,0.397942453622818,0.3813730776309967,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6651752591133118,0.2302573472261428,1.061431884765625,285.0180358886719,284.95001220703125,303.0864562988281,294.1872863769531,299.5931396484375,297.224365234375,285.0193176269531,1.0,0.6648890376091003,0.5521288514137268,0.5521288514137268,1.0,1.0,-3.410651445388794,1.375932216644287,2.034719228744507,0.6061140894889832,0.9484627842903136,0.9484627842903136,0.0,230.29054260253903,235.0,67851.9296875,0.0,3599.53515625,1.0,278.50152587890625,282.9136962890625,297.1576232910156,301.4447326660156,293.1499938964844,293.1499938964844,278.54998779296875,34120.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243761897087096,1.0,0.0,0.0,3.6710422039031982,3.67106819152832,8.992326456791488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.7412109375,0.0,1631.2684326171875,1895.4371337890625,0.0,3629.488525390625,0.9249029159545898,1.0,0.0,3.0,1.0,0.0
17927760,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.922450840473175,0.6262299418449402,0.566169023513794,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8935676217079163,0.5740759372711182,0.546097993850708,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7984951138496399,0.4039854109287262,0.2859253585338592,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7947713732719421,0.3984561264514923,0.3818828463554382,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6644567251205444,0.2303292602300644,1.061838984489441,285.0023803710937,284.95001220703125,303.10015869140625,294.19158935546875,299.59649658203125,297.2269897460937,285.0009765625,1.0,0.6657888889312744,0.5507490634918213,0.5507490634918213,1.0,1.0,-3.412850379943848,1.374638557434082,2.0382118225097656,0.6043322086334229,0.9586456418037416,0.9586456418037416,0.0,231.47267150878903,238.0,68041.4375,0.0,3611.6943359375,1.0,278.5429077148437,282.89971923828125,297.1728210449219,301.5128173828125,293.1499938964844,293.1499938964844,278.25,33479.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228382110595704,1.0,0.0,0.0,3.734216928482056,3.734243392944336,9.304485502070748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.9873046875,0.0,1702.971435546875,1895.4371337890625,0.0,3615.327880859375,0.9370388984680176,1.0,0.0,3.0,1.0,0.0
17927820,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.916863977909088,0.6223626732826233,0.563191831111908,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8916574716567993,0.5761374831199646,0.5484111905097961,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7958360314369202,0.4039109051227569,0.2861370742321014,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7923114895820618,0.3986947238445282,0.3824293613433838,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6619907021522522,0.2299825251102447,1.061519742012024,284.90399169921875,284.95001220703125,303.1261291503906,294.1970520019531,299.596435546875,297.2225646972656,284.9052429199219,1.0,0.6674275398254395,0.5479894280433655,0.5479894280433655,1.0,1.0,-3.412588834762573,1.3699809312820437,2.04260802268982,0.5999065041542053,0.8683069348335266,0.8683069348335266,0.0,234.7561492919922,241.0,68620.0078125,0.0,3630.220703125,1.0,278.25714111328125,282.78277587890625,297.21392822265625,301.6675109863281,293.1499938964844,293.1499938964844,278.54998779296875,38567.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929692804813385,1.0,0.0,0.0,3.622941732406616,3.622967958450317,8.758223088989325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.4951171875,0.0,1607.607666015625,1895.4371337890625,0.0,3678.324951171875,0.9160319566726683,1.0,0.0,3.0,1.0,0.0
17927880,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.916863977909088,0.6223626732826233,0.563191831111908,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8916574716567993,0.5761374831199646,0.5484111905097961,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7958360314369202,0.4039109051227569,0.2861370742321014,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7923114895820618,0.3986947238445282,0.3824293613433838,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6619907021522522,0.2299825251102447,1.061519742012024,284.90399169921875,284.95001220703125,303.1261291503906,294.1970520019531,299.596435546875,297.2225646972656,284.9052429199219,1.0,0.6674275398254395,0.5479894280433655,0.5479894280433655,1.0,1.0,-3.412588834762573,1.3699809312820437,2.04260802268982,0.5999065041542053,0.8683069348335266,0.8683069348335266,0.0,234.7561492919922,241.0,68620.0078125,0.0,3630.220703125,1.0,278.25714111328125,282.78277587890625,297.21392822265625,301.6675109863281,293.1499938964844,293.1499938964844,278.54998779296875,38567.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929692804813385,1.0,0.0,0.0,3.622941732406616,3.622967958450317,8.758223088989325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.4951171875,0.0,1607.607666015625,1895.4371337890625,0.0,3678.324951171875,0.9160319566726683,1.0,0.0,3.0,1.0,0.0
17927940,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9126185774803162,0.6201024055480957,0.5609301924705505,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8906357884407043,0.5791430473327637,0.5510809421539307,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.793990969657898,0.4046316146850586,0.2865482568740845,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7906256914138794,0.3995976746082306,0.383191704750061,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6601479053497314,0.2300320416688919,1.0616096258163452,285.0010681152344,284.95001220703125,303.1499938964844,294.1981506347656,299.6004943847656,297.2264404296875,284.9996643066406,1.0,0.6690996885299683,0.5452298521995544,0.5452298521995544,1.0,1.0,-3.414590120315552,1.3662471771240234,2.0483429431915283,0.5956642627716064,0.9572486281394958,0.9572486281394958,0.0,237.4649810791016,244.0,67983.6015625,0.0,3650.854248046875,1.0,278.5429992675781,282.89703369140625,297.18048095703125,301.5199890136719,293.1499938964844,293.1499938964844,278.25,33534.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228755235671996,1.0,0.0,0.0,3.733424663543701,3.733451128005981,9.300537726630864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.0751953125,0.0,1702.417724609375,1895.4371337890625,0.0,3615.671630859375,0.9368253350257874,1.0,0.0,3.0,1.0,0.0
17928000,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9126185774803162,0.6201024055480957,0.5609301924705505,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8906357884407043,0.5791430473327637,0.5510809421539307,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.793990969657898,0.4046316146850586,0.2865482568740845,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7906256914138794,0.3995976746082306,0.383191704750061,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6601479053497314,0.2300320416688919,1.0616096258163452,285.0010681152344,284.95001220703125,303.1499938964844,294.1981506347656,299.6004943847656,297.2264404296875,284.9996643066406,1.0,0.6690996885299683,0.5452298521995544,0.5452298521995544,1.0,1.0,-3.414590120315552,1.3662471771240234,2.0483429431915283,0.5956642627716064,0.9572486281394958,0.9572486281394958,0.0,237.4649810791016,244.0,67983.6015625,0.0,3650.854248046875,1.0,278.5429992675781,282.89703369140625,297.18048095703125,301.5199890136719,293.1499938964844,293.1499938964844,278.25,33534.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228755235671996,1.0,0.0,0.0,3.733424663543701,3.733451128005981,9.300537726630864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.0751953125,0.0,1702.417724609375,1895.4371337890625,0.0,3615.671630859375,0.9368253350257874,1.0,0.0,3.0,1.0,0.0
17928060,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9040955305099488,0.6143662333488464,0.5567355751991272,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8855360746383667,0.5790603160858154,0.551911473274231,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7882002592086792,0.4024384021759033,0.2856720387935638,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7850081324577332,0.3976417481899261,0.3822222650051117,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6544080376625061,0.2273688614368438,1.0537497997283936,284.89361572265625,284.95001220703125,303.1726989746094,294.1953430175781,299.58563232421875,297.20135498046875,284.8948669433594,1.0,0.6697824597358704,0.542508065700531,0.542508065700531,1.0,1.0,-3.3989017009735107,1.3549087047576904,2.0439929962158203,0.5882366299629211,0.8572636246681213,0.8572636246681213,0.0,242.7903747558593,247.0,68188.40625,0.0,3644.1708984375,1.0,278.257568359375,282.7774963378906,297.2106628417969,301.6478881835937,293.1499938964844,293.1499938964844,278.54998779296875,39166.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295470714569092,1.0,0.0,0.0,3.603910446166992,3.603936672210693,8.666451094541117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.03125,0.0,1589.8123779296875,1895.4371337890625,0.0,3676.989013671875,0.91204434633255,1.0,0.0,3.0,1.0,0.0
17928120,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9040955305099488,0.6143662333488464,0.5567355751991272,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8855360746383667,0.5790603160858154,0.551911473274231,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7882002592086792,0.4024384021759033,0.2856720387935638,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7850081324577332,0.3976417481899261,0.3822222650051117,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6544080376625061,0.2273688614368438,1.0537497997283936,284.89361572265625,284.95001220703125,303.1726989746094,294.1953430175781,299.58563232421875,297.20135498046875,284.8948669433594,1.0,0.6697824597358704,0.542508065700531,0.542508065700531,1.0,1.0,-3.3989017009735107,1.3549087047576904,2.0439929962158203,0.5882366299629211,0.8572636246681213,0.8572636246681213,0.0,242.7903747558593,247.0,68188.40625,0.0,3644.1708984375,1.0,278.257568359375,282.7774963378906,297.2106628417969,301.6478881835937,293.1499938964844,293.1499938964844,278.54998779296875,39166.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295470714569092,1.0,0.0,0.0,3.603910446166992,3.603936672210693,8.666451094541117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.03125,0.0,1589.8123779296875,1895.4371337890625,0.0,3676.989013671875,0.91204434633255,1.0,0.0,3.0,1.0,0.0
17928180,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8987941741943359,0.6112396717071533,0.5536037087440491,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8828675746917725,0.5808759927749634,0.5533497333526611,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7846907377243042,0.4020533561706543,0.2852181792259216,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.781565248966217,0.397289514541626,0.3816794455051422,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6504585146903992,0.2259711772203445,1.0467538833618164,284.9867858886719,284.95001220703125,303.1951904296875,294.189453125,299.58270263671875,297.1960754394531,284.9859313964844,1.0,0.6700924038887024,0.5397863388061523,0.5397863388061523,1.0,1.0,-3.387235403060913,1.3453117609024048,2.041923761367798,0.5810753703117371,0.9352863430976868,0.9352863430976868,0.0,246.1317443847656,250.0,67214.140625,0.0,3635.6728515625,1.0,278.5419921875,282.8937683105469,297.1669921875,301.4650573730469,293.1499938964844,293.1499938964844,278.25,34184.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216517806053162,1.0,0.0,0.0,3.692124605178833,3.692150831222534,9.095906534639652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.9560546875,0.0,1657.0391845703125,1895.4371337890625,0.0,3604.394287109375,0.9281065464019777,1.0,0.0,3.0,1.0,0.0
17928240,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8987941741943359,0.6112396717071533,0.5536037087440491,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8828675746917725,0.5808759927749634,0.5533497333526611,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7846907377243042,0.4020533561706543,0.2852181792259216,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.781565248966217,0.397289514541626,0.3816794455051422,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6504585146903992,0.2259711772203445,1.0467538833618164,284.9867858886719,284.95001220703125,303.1951904296875,294.189453125,299.58270263671875,297.1960754394531,284.9859313964844,1.0,0.6700924038887024,0.5397863388061523,0.5397863388061523,1.0,1.0,-3.387235403060913,1.3453117609024048,2.041923761367798,0.5810753703117371,0.9352863430976868,0.9352863430976868,0.0,246.1317443847656,250.0,67214.140625,0.0,3635.6728515625,1.0,278.5419921875,282.8937683105469,297.1669921875,301.4650573730469,293.1499938964844,293.1499938964844,278.25,34184.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216517806053162,1.0,0.0,0.0,3.692124605178833,3.692150831222534,9.095906534639652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.9560546875,0.0,1657.0391845703125,1895.4371337890625,0.0,3604.394287109375,0.9281065464019777,1.0,0.0,3.0,1.0,0.0
17928300,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8966042995452881,0.6091673970222473,0.5521429181098938,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8820134401321411,0.5815528631210327,0.5542462468147278,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7834342122077942,0.4017265141010284,0.2851529121398926,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.780340313911438,0.3970354497432709,0.3816254734992981,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6490256786346436,0.2253445833921432,1.0444546937942505,284.8655700683594,284.95001220703125,303.20635986328125,294.1854248046875,299.5805358886719,297.1923828125,284.86505126953125,1.0,0.6703565120697021,0.5384254455566406,0.5384254455566406,1.0,1.0,-3.383652210235596,1.3414363861083984,2.0422158241271973,0.5780646800994873,0.8463189601898193,0.8463189601898193,0.0,247.5084686279297,250.0,67850.4296875,0.0,3635.088623046875,1.0,278.2969970703125,282.7587890625,297.209228515625,301.66534423828125,293.1499938964844,293.1499938964844,278.25,38800.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265720248222352,1.0,0.0,0.0,3.635977506637573,3.6360039710998535,8.821363053357345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.2333984375,0.0,1624.68505859375,1895.4371337890625,0.0,3649.6806640625,0.9164751172065736,1.0,0.0,3.0,1.0,0.0
17928360,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8939462304115295,0.6071194410324097,0.5502822399139404,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8807753324508667,0.5822193026542664,0.5548807978630066,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7818207144737244,0.4013875722885132,0.2849341928958893,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7787917256355286,0.3967771530151367,0.381410151720047,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6473767161369324,0.2247332036495208,1.041894793510437,284.9033508300781,284.95001220703125,303.2174987792969,294.1806945800781,299.5788269042969,297.1885681152344,284.9043273925781,1.0,0.6705571413040161,0.5372890830039978,0.5372890830039978,1.0,1.0,-3.3785762786865234,1.3372849225997925,2.0412912368774414,0.5750634074211121,0.8498241305351257,0.8498241305351257,0.0,249.1128387451172,253.0,67425.0625,0.0,3632.260498046875,1.0,278.2578125,282.7943420410156,297.191650390625,301.5764465332031,293.1499938964844,293.1499938964844,278.54998779296875,39121.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927238941192627,1.0,0.0,0.0,3.551614284515381,3.5516397953033447,8.416758419116377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.4072265625,0.0,1529.4896240234375,1895.4371337890625,0.0,3655.80712890625,0.9004663228988647,1.0,0.0,3.0,1.0,0.0
17928420,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8904889822006226,0.6046344041824341,0.5478479266166687,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8798709511756897,0.5846596956253052,0.5570141077041626,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7800918221473694,0.4016744196414947,0.2850384712219238,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7771221995353699,0.3971117734909057,0.3816179037094116,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6453213095664978,0.2241428047418594,1.0389175415039062,284.9924011230469,284.95001220703125,303.2396240234375,294.1693115234375,299.5821533203125,297.19158935546875,284.9915466308594,1.0,0.6713129878044128,0.5350163578987122,0.5350163578987122,1.0,1.0,-3.3749988079071045,1.3318078517913818,2.0431909561157227,0.570298433303833,0.9295536875724792,0.9295536875724792,0.0,251.3583831787109,256.0,66661.140625,0.0,3636.71875,1.0,278.5416564941406,282.903076171875,297.1480407714844,301.4082946777344,293.1499938964844,293.1499938964844,278.25,33891.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919626772403717,1.0,0.0,0.0,3.653787612915039,3.653813362121582,8.907992992135405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.53125,0.0,1609.0537109375,1895.4371337890625,0.0,3585.713623046875,0.9191611409187316,1.0,0.0,3.0,1.0,0.0
17928480,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8904889822006226,0.6046344041824341,0.5478479266166687,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8798709511756897,0.5846596956253052,0.5570141077041626,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7800918221473694,0.4016744196414947,0.2850384712219238,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7771221995353699,0.3971117734909057,0.3816179037094116,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6453213095664978,0.2241428047418594,1.0389175415039062,284.9924011230469,284.95001220703125,303.2396240234375,294.1693115234375,299.5821533203125,297.19158935546875,284.9915466308594,1.0,0.6713129878044128,0.5350163578987122,0.5350163578987122,1.0,1.0,-3.3749988079071045,1.3318078517913818,2.0431909561157227,0.570298433303833,0.9295536875724792,0.9295536875724792,0.0,251.3583831787109,256.0,66661.140625,0.0,3636.71875,1.0,278.5416564941406,282.903076171875,297.1480407714844,301.4082946777344,293.1499938964844,293.1499938964844,278.25,33891.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919626772403717,1.0,0.0,0.0,3.653787612915039,3.653813362121582,8.907992992135405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.53125,0.0,1609.0537109375,1895.4371337890625,0.0,3585.713623046875,0.9191611409187316,1.0,0.0,3.0,1.0,0.0
17928540,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8861730694770813,0.6008135676383972,0.5448322296142578,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8782525062561035,0.5862427353858948,0.5588245391845703,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7777474522590637,0.4012858867645263,0.2849872708320617,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7748884558677673,0.3968941569328308,0.3816849589347839,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6429664492607117,0.2233191281557083,1.0362199544906616,284.9079284667969,284.95001220703125,303.2615661621094,294.15545654296875,299.58074951171875,297.1874084472656,284.9085998535156,1.0,0.6722184419631958,0.5327436327934265,0.5327436327934265,1.0,1.0,-3.370331048965454,1.325806975364685,2.0445239543914795,0.5654576420783997,0.8471802473068237,0.8471802473068237,0.0,254.2501678466797,259.0,66974.8359375,0.0,3642.268310546875,1.0,278.25787353515625,282.8005065917969,297.1697692871094,301.5252380371094,293.1499938964844,293.1499938964844,278.54998779296875,38825.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259665608406068,1.0,0.0,0.0,3.523568630218506,3.52359390258789,8.284356454169028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.8291015625,0.0,1495.8477783203125,1895.4371337890625,0.0,3644.116455078125,0.8939404487609863,1.0,0.0,3.0,1.0,0.0
17928600,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8861730694770813,0.6008135676383972,0.5448322296142578,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8782525062561035,0.5862427353858948,0.5588245391845703,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7777474522590637,0.4012858867645263,0.2849872708320617,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7748884558677673,0.3968941569328308,0.3816849589347839,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6429664492607117,0.2233191281557083,1.0362199544906616,284.9079284667969,284.95001220703125,303.2615661621094,294.15545654296875,299.58074951171875,297.1874084472656,284.9085998535156,1.0,0.6722184419631958,0.5327436327934265,0.5327436327934265,1.0,1.0,-3.370331048965454,1.325806975364685,2.0445239543914795,0.5654576420783997,0.8471802473068237,0.8471802473068237,0.0,254.2501678466797,259.0,66974.8359375,0.0,3642.268310546875,1.0,278.25787353515625,282.8005065917969,297.1697692871094,301.5252380371094,293.1499938964844,293.1499938964844,278.54998779296875,38825.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259665608406068,1.0,0.0,0.0,3.523568630218506,3.52359390258789,8.284356454169028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.8291015625,0.0,1495.8477783203125,1895.4371337890625,0.0,3644.116455078125,0.8939404487609863,1.0,0.0,3.0,1.0,0.0
17928660,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8828085064888,0.5984674096107483,0.5425521731376648,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8773752450942993,0.5887565016746521,0.5610613822937012,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7761099934577942,0.4016881883144378,0.2851963639259338,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7733122706413269,0.3973409235477447,0.3820364773273468,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6411599516868591,0.2229304760694503,1.034363865852356,284.9925231933594,284.95001220703125,303.2833251953125,294.139404296875,299.5841979980469,297.1916809082031,284.9916381835937,1.0,0.6733050346374512,0.5303785800933838,0.5303785800933838,1.0,1.0,-3.3687126636505127,1.3209127187728882,2.047800064086914,0.5608551502227783,0.925110638141632,0.925110638141632,0.0,256.69024658203125,262.0,66263.6875,0.0,3652.484130859375,1.0,278.5414428710937,282.9043273925781,297.1207275390625,301.3563842773437,293.1499938964844,293.1499938964844,278.25,33765.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188873171806335,1.0,0.0,0.0,3.630856275558472,3.630881786346436,8.796530437393812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.2421875,0.0,1581.16748046875,1895.4371337890625,0.0,3578.886474609375,0.9138236045837402,1.0,0.0,3.0,1.0,0.0
17928720,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8828085064888,0.5984674096107483,0.5425521731376648,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8773752450942993,0.5887565016746521,0.5610613822937012,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7761099934577942,0.4016881883144378,0.2851963639259338,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7733122706413269,0.3973409235477447,0.3820364773273468,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6411599516868591,0.2229304760694503,1.034363865852356,284.9925231933594,284.95001220703125,303.2833251953125,294.139404296875,299.5841979980469,297.1916809082031,284.9916381835937,1.0,0.6733050346374512,0.5303785800933838,0.5303785800933838,1.0,1.0,-3.3687126636505127,1.3209127187728882,2.047800064086914,0.5608551502227783,0.925110638141632,0.925110638141632,0.0,256.69024658203125,262.0,66263.6875,0.0,3652.484130859375,1.0,278.5414428710937,282.9043273925781,297.1207275390625,301.3563842773437,293.1499938964844,293.1499938964844,278.25,33765.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188873171806335,1.0,0.0,0.0,3.630856275558472,3.630881786346436,8.796530437393812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.2421875,0.0,1581.16748046875,1895.4371337890625,0.0,3578.886474609375,0.9138236045837402,1.0,0.0,3.0,1.0,0.0
17928780,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8785613179206848,0.5947803854942322,0.5396575927734375,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8757301568984985,0.5903593301773071,0.5629026293754578,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7738045454025269,0.4013765454292297,0.2852053344249725,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7711045145988464,0.3971740305423736,0.3821658194065094,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6389386057853699,0.2222177982330322,1.032264232635498,284.9087829589844,284.95001220703125,303.3049011230469,294.1213073730469,299.5823974609375,297.18798828125,284.90936279296875,1.0,0.6744353175163269,0.5280134677886963,0.5280134677886963,1.0,1.0,-3.3650944232940674,1.3151036500930786,2.0499908924102783,0.5559726357460022,0.8437255024909973,0.8437255024909973,0.0,259.7835388183594,265.0,66579.9765625,0.0,3661.6552734375,1.0,278.258056640625,282.80206298828125,297.13739013671875,301.4685974121094,293.1499938964844,293.1499938964844,278.54998779296875,38758.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255812168121338,1.0,0.0,0.0,3.5018868446350098,3.5019118785858154,8.182717010640772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.7978515625,0.0,1471.342529296875,1895.4371337890625,0.0,3640.573486328125,0.8890104293823242,1.0,0.0,3.0,1.0,0.0
17928840,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8785613179206848,0.5947803854942322,0.5396575927734375,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8757301568984985,0.5903593301773071,0.5629026293754578,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7738045454025269,0.4013765454292297,0.2852053344249725,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7711045145988464,0.3971740305423736,0.3821658194065094,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6389386057853699,0.2222177982330322,1.032264232635498,284.9087829589844,284.95001220703125,303.3049011230469,294.1213073730469,299.5823974609375,297.18798828125,284.90936279296875,1.0,0.6744353175163269,0.5280134677886963,0.5280134677886963,1.0,1.0,-3.3650944232940674,1.3151036500930786,2.0499908924102783,0.5559726357460022,0.8437255024909973,0.8437255024909973,0.0,259.7835388183594,265.0,66579.9765625,0.0,3661.6552734375,1.0,278.258056640625,282.80206298828125,297.13739013671875,301.4685974121094,293.1499938964844,293.1499938964844,278.54998779296875,38758.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255812168121338,1.0,0.0,0.0,3.5018868446350098,3.5019118785858154,8.182717010640772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.7978515625,0.0,1471.342529296875,1895.4371337890625,0.0,3640.573486328125,0.8890104293823242,1.0,0.0,3.0,1.0,0.0
17928900,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8766351342201233,0.5936203598976135,0.5383522510528564,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8750402927398682,0.5915746092796326,0.5638701915740967,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.772774338722229,0.4015619456768036,0.2852348685264587,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7701087594032288,0.397366464138031,0.3822442293167114,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6379002928733826,0.2220146507024765,1.031166911125183,285.0120544433594,284.95001220703125,303.31561279296875,294.1116027832031,299.5836486816406,297.1897277832031,285.0121765136719,1.0,0.6749905943870544,0.5268309116363525,0.5268309116363525,1.0,1.0,-3.363492012023926,1.3122820854187012,2.0512099266052246,0.5534467697143555,0.9164865612983704,0.9164865612983704,0.0,261.21875,265.0,65797.5390625,0.0,3666.095458984375,1.0,278.49810791015625,282.9199523925781,297.0821228027344,301.2489318847656,293.1499938964844,293.1499938964844,278.54998779296875,34079.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201223254203796,1.0,0.0,0.0,3.553300380706787,3.5533249378204346,8.424751740676584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3798828125,0.0,1494.6724853515625,1895.4371337890625,0.0,3590.287353515625,0.89811110496521,1.0,0.0,3.0,1.0,0.0
17928960,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.875249445438385,0.5925323367118835,0.5374689102172852,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.874810516834259,0.5928701162338257,0.5651418566703796,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7721905708312988,0.4018403589725494,0.2854603230953216,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7695286273956299,0.3976414501667022,0.3825448453426361,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6372060179710388,0.2218922525644302,1.030753493309021,284.9909362792969,284.95001220703125,303.3262939453125,294.1014404296875,299.5855712890625,297.1924133300781,284.98956298828125,1.0,0.6756716370582581,0.5256658792495728,0.5256658792495728,1.0,1.0,-3.3640928268432617,1.3103982210159302,2.053694486618042,0.5514176487922668,0.9197362661361694,0.9197362661361694,0.0,262.3827514648437,268.0,65888.0859375,0.0,3674.22998046875,1.0,278.5420227050781,282.90289306640625,297.0830078125,301.2955322265625,293.1499938964844,293.1499938964844,278.25,33664.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918632984161377,1.0,0.0,0.0,3.612451553344727,3.6124768257141113,8.7075778765211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.8818359375,0.0,1559.0260009765625,1895.4371337890625,0.0,3576.537353515625,0.9093138575553894,1.0,0.0,3.0,1.0,0.0
17929020,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8711537718772888,0.5889670252799988,0.5346862077713013,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8731985688209534,0.5944660305976868,0.5669828653335571,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.769984245300293,0.4016017913818359,0.2855215668678283,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7673868536949158,0.3974929749965668,0.3826962411403656,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6350921988487244,0.2212295830249786,1.028903603553772,284.9096069335937,284.95001220703125,303.3475036621094,294.0800170898437,299.58355712890625,297.1888732910156,284.9101257324219,1.0,0.6769061088562012,0.5233358144760132,0.5233358144760132,1.0,1.0,-3.3609986305236816,1.304783582687378,2.056215047836304,0.5466070175170898,0.8399847745895386,0.8399847745895386,0.0,265.5650939941406,271.0,66184.125,0.0,3685.1240234375,1.0,278.2582397460937,282.80322265625,297.09674072265625,301.4032287597656,293.1499938964844,293.1499938964844,278.54998779296875,38739.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254921078681946,1.0,0.0,0.0,3.480432271957397,3.480457067489624,8.082760132310796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.9130859375,0.0,1447.712646484375,1895.4371337890625,0.0,3639.754150390625,0.8841780424118042,1.0,0.0,3.0,1.0,0.0
17929080,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8711537718772888,0.5889670252799988,0.5346862077713013,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8731985688209534,0.5944660305976868,0.5669828653335571,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.769984245300293,0.4016017913818359,0.2855215668678283,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7673868536949158,0.3974929749965668,0.3826962411403656,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6350921988487244,0.2212295830249786,1.028903603553772,284.9096069335937,284.95001220703125,303.3475036621094,294.0800170898437,299.58355712890625,297.1888732910156,284.9101257324219,1.0,0.6769061088562012,0.5233358144760132,0.5233358144760132,1.0,1.0,-3.3609986305236816,1.304783582687378,2.056215047836304,0.5466070175170898,0.8399847745895386,0.8399847745895386,0.0,265.5650939941406,271.0,66184.125,0.0,3685.1240234375,1.0,278.2582397460937,282.80322265625,297.09674072265625,301.4032287597656,293.1499938964844,293.1499938964844,278.54998779296875,38739.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254921078681946,1.0,0.0,0.0,3.480432271957397,3.480457067489624,8.082760132310796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.9130859375,0.0,1447.712646484375,1895.4371337890625,0.0,3639.754150390625,0.8841780424118042,1.0,0.0,3.0,1.0,0.0
17929140,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8679811954498291,0.5868049263954163,0.532594621181488,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8723096251487732,0.5969592332839966,0.5692186951637268,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7684692740440369,0.4021357893943786,0.2858323454856872,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.765870988368988,0.3979678153991699,0.38309246301651,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6334490776062012,0.2209397852420807,1.0275931358337402,284.9900817871094,284.95001220703125,303.3685302734375,294.0572204589844,299.5863647460937,297.1932678222656,284.9892578125,1.0,0.6782195568084717,0.5210057497024536,0.5210057497024536,1.0,1.0,-3.360438823699951,1.3002023696899414,2.0602364540100098,0.542075514793396,0.914478838443756,0.914478838443756,0.0,268.22247314453125,274.0,65495.21484375,0.0,3699.067138671875,1.0,278.5411071777344,282.9028015136719,297.039794921875,301.22772216796875,293.1499938964844,293.1499938964844,278.25,33754.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186527132987976,1.0,0.0,0.0,3.589589834213257,3.5896148681640625,8.597713190283685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.712890625,0.0,1533.39697265625,1895.4371337890625,0.0,3576.719482421875,0.9044089913368224,1.0,0.0,3.0,1.0,0.0
17929200,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8679811954498291,0.5868049263954163,0.532594621181488,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8723096251487732,0.5969592332839966,0.5692186951637268,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7684692740440369,0.4021357893943786,0.2858323454856872,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.765870988368988,0.3979678153991699,0.38309246301651,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6334490776062012,0.2209397852420807,1.0275931358337402,284.9900817871094,284.95001220703125,303.3685302734375,294.0572204589844,299.5863647460937,297.1932678222656,284.9892578125,1.0,0.6782195568084717,0.5210057497024536,0.5210057497024536,1.0,1.0,-3.360438823699951,1.3002023696899414,2.0602364540100098,0.542075514793396,0.914478838443756,0.914478838443756,0.0,268.22247314453125,274.0,65495.21484375,0.0,3699.067138671875,1.0,278.5411071777344,282.9028015136719,297.039794921875,301.22772216796875,293.1499938964844,293.1499938964844,278.25,33754.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186527132987976,1.0,0.0,0.0,3.589589834213257,3.5896148681640625,8.597713190283685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.712890625,0.0,1533.39697265625,1895.4371337890625,0.0,3576.719482421875,0.9044089913368224,1.0,0.0,3.0,1.0,0.0
17929260,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8640603423118591,0.5833625793457031,0.5299006104469299,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.870750367641449,0.598545253276825,0.5710390210151672,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7663879990577698,0.4019866287708282,0.2859466969966888,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7638106942176819,0.397834450006485,0.3832500278949737,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.631432294845581,0.2203143984079361,1.025890588760376,284.9095764160156,284.95001220703125,303.38934326171875,294.0332946777344,299.5841064453125,297.1898193359375,284.9098205566406,1.0,0.679510235786438,0.5187148451805115,0.5187148451805115,1.0,1.0,-3.357674598693848,1.294708490371704,2.062966108322144,0.537298321723938,0.8356669545173645,0.8356669545173645,0.0,271.443603515625,277.0,65792.2109375,0.0,3710.936279296875,1.0,278.25860595703125,282.80303955078125,297.0502014160156,301.3320007324219,293.1499938964844,293.1499938964844,278.54998779296875,38691.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255239963531494,1.0,0.0,0.0,3.460341453552246,3.4603660106658936,7.989713708411728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.650390625,0.0,1425.606201171875,1895.4371337890625,0.0,3640.047119140625,0.8794808387756348,1.0,0.0,3.0,1.0,0.0
17929320,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8640603423118591,0.5833625793457031,0.5299006104469299,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.870750367641449,0.598545253276825,0.5710390210151672,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7663879990577698,0.4019866287708282,0.2859466969966888,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7638106942176819,0.397834450006485,0.3832500278949737,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.631432294845581,0.2203143984079361,1.025890588760376,284.9095764160156,284.95001220703125,303.38934326171875,294.0332946777344,299.5841064453125,297.1898193359375,284.9098205566406,1.0,0.679510235786438,0.5187148451805115,0.5187148451805115,1.0,1.0,-3.357674598693848,1.294708490371704,2.062966108322144,0.537298321723938,0.8356669545173645,0.8356669545173645,0.0,271.443603515625,277.0,65792.2109375,0.0,3710.936279296875,1.0,278.25860595703125,282.80303955078125,297.0502014160156,301.3320007324219,293.1499938964844,293.1499938964844,278.54998779296875,38691.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255239963531494,1.0,0.0,0.0,3.460341453552246,3.4603660106658936,7.989713708411728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.650390625,0.0,1425.606201171875,1895.4371337890625,0.0,3640.047119140625,0.8794808387756348,1.0,0.0,3.0,1.0,0.0
17929380,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8610451221466064,0.5812845826148987,0.527895987033844,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8699082136154175,0.6010169386863708,0.5732613801956177,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.764994740486145,0.4026060700416565,0.2863200902938843,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7623679041862488,0.3983141779899597,0.3836562633514404,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.629873514175415,0.2200532257556915,1.024728536605835,284.9892883300781,284.95001220703125,303.4100036621094,294.0084533691406,299.5866394042969,297.1942138671875,284.988525390625,1.0,0.6808725595474243,0.5164239406585693,0.5164239406585693,1.0,1.0,-3.357469320297241,1.2902549505233765,2.0672144889831543,0.532810628414154,0.9093592762947084,0.9093592762947084,0.0,274.1239929199219,280.0,65105.5703125,0.0,3725.843994140625,1.0,278.5408935546875,282.902099609375,296.9911499023437,301.15435791015625,293.1499938964844,293.1499938964844,278.25,33757.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187157154083252,1.0,0.0,0.0,3.568681240081787,3.5687060356140137,8.497844987687131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.3779296875,0.0,1509.65380859375,1895.4371337890625,0.0,3577.301513671875,0.8996671438217163,1.0,0.0,3.0,1.0,0.0
