time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929440,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8610451221466064,0.5812845826148987,0.527895987033844,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8699082136154175,0.6010169386863708,0.5732613801956177,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.764994740486145,0.4026060700416565,0.2863200902938843,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7623679041862488,0.3983141779899597,0.3836562633514404,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.629873514175415,0.2200532257556915,1.024728536605835,284.9892883300781,284.95001220703125,303.4100036621094,294.0084533691406,299.5866394042969,297.1942138671875,284.988525390625,1.0,0.6808725595474243,0.5164239406585693,0.5164239406585693,1.0,1.0,-3.357469320297241,1.2902549505233765,2.0672144889831543,0.532810628414154,0.9093592762947084,0.9093592762947084,0.0,274.1239929199219,280.0,65105.5703125,0.0,3725.843994140625,1.0,278.5408935546875,282.902099609375,296.9911499023437,301.15435791015625,293.1499938964844,293.1499938964844,278.25,33757.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187157154083252,1.0,0.0,0.0,3.568681240081787,3.5687060356140137,8.497844987687131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.3779296875,0.0,1509.65380859375,1895.4371337890625,0.0,3577.301513671875,0.8996671438217163,1.0,0.0,3.0,1.0,0.0
17929500,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8594143986701965,0.5796155333518982,0.5267959237098694,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8693779110908508,0.6018244028091431,0.5743215680122375,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.764225423336029,0.4026025235652923,0.2865031659603119,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7615728974342346,0.3982806205749511,0.383851408958435,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6290634870529175,0.2197849452495575,1.0242674350738523,284.8739318847656,284.95001220703125,303.4202575683594,293.99578857421875,299.5855712890625,297.1928405761719,284.8744201660156,1.0,0.6815934181213379,0.5152784585952759,0.5152784585952759,1.0,1.0,-3.357327938079834,1.2879823446273804,2.069345474243164,0.5306445956230164,0.8258403539657593,0.8258403539657593,0.0,275.59698486328125,280.0,65711.2578125,0.0,3733.9541015625,1.0,278.30035400390625,282.7731628417969,297.0259094238281,301.34600830078125,293.1499938964844,293.1499938964844,278.25,38767.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924341082572937,1.0,0.0,0.0,3.511584997177124,3.5116100311279297,8.228101933127618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.91796875,0.0,1482.123291015625,1895.4371337890625,0.0,3629.165283203125,0.8882377743721008,1.0,0.0,3.0,1.0,0.0
17929560,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8573211431503296,0.5779547691345215,0.5252957344055176,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8684212565422058,0.6025859713554382,0.5750633478164673,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7630640864372253,0.4025580585002899,0.2865010499954223,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7604053020477295,0.3981921970844269,0.3838219940662384,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6279516220092773,0.2194600105285644,1.0231605768203735,284.91162109375,284.95001220703125,303.4304504394531,293.9829406738281,299.5841064453125,297.1908264160156,284.9120788574219,1.0,0.6822047829627991,0.5141701102256775,0.5141701102256775,1.0,1.0,-3.3550474643707275,1.2848855257034302,2.070161819458008,0.5280721783638,0.8327067494392395,0.8327067494392395,0.0,277.3542175292969,283.0,65385.11328125,0.0,3738.55322265625,1.0,278.2587890625,282.80523681640625,297.00018310546875,301.2559509277344,293.1499938964844,293.1499938964844,278.54998779296875,38708.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256283044815063,1.0,0.0,0.0,3.437528133392334,3.4375524520874023,7.884711976657854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.25,0.0,1401.3017578125,1895.4371337890625,0.0,3641.00634765625,0.8745380640029907,1.0,0.0,3.0,1.0,0.0
17929620,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8544601798057556,0.5759583115577698,0.523369550704956,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.867624819278717,0.605033278465271,0.5772654414176941,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7617980241775513,0.4032763838768005,0.286944180727005,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7590341567993164,0.3986758589744568,0.3842343688011169,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6264646649360657,0.2192246615886688,1.022125244140625,284.98828125,284.95001220703125,303.45074462890625,293.9570007324219,299.58648681640625,297.1951904296875,284.9875793457031,1.0,0.6836056113243103,0.5119533538818359,0.5119533538818359,1.0,1.0,-3.35515570640564,1.2806144952774048,2.0745410919189453,0.5236901044845581,0.904306173324585,0.904306173324585,0.0,280.047119140625,286.0,64724.859375,0.0,3754.273681640625,1.0,278.5407409667969,282.9009704589844,296.9397277832031,301.0783996582031,293.1499938964844,293.1499938964844,278.25,33753.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188231229782104,1.0,0.0,0.0,3.5484323501586914,3.548456907272339,8.401684112868679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.5947265625,0.0,1486.84716796875,1895.4371337890625,0.0,3578.293212890625,0.8950462937355042,1.0,0.0,3.0,1.0,0.0
17929680,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8544601798057556,0.5759583115577698,0.523369550704956,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.867624819278717,0.605033278465271,0.5772654414176941,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7617980241775513,0.4032763838768005,0.286944180727005,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7590341567993164,0.3986758589744568,0.3842343688011169,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6264646649360657,0.2192246615886688,1.022125244140625,284.98828125,284.95001220703125,303.45074462890625,293.9570007324219,299.58648681640625,297.1951904296875,284.9875793457031,1.0,0.6836056113243103,0.5119533538818359,0.5119533538818359,1.0,1.0,-3.35515570640564,1.2806144952774048,2.0745410919189453,0.5236901044845581,0.904306173324585,0.904306173324585,0.0,280.047119140625,286.0,64724.859375,0.0,3754.273681640625,1.0,278.5407409667969,282.9009704589844,296.9397277832031,301.0783996582031,293.1499938964844,293.1499938964844,278.25,33753.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188231229782104,1.0,0.0,0.0,3.5484323501586914,3.548456907272339,8.401684112868679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.5947265625,0.0,1486.84716796875,1895.4371337890625,0.0,3578.293212890625,0.8950462937355042,1.0,0.0,3.0,1.0,0.0
17929740,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8509197235107422,0.5727388262748718,0.5208522081375122,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8662011623382568,0.6065835356712341,0.5790408849716187,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7600143551826477,0.4033410251140594,0.2871962785720825,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7571605443954468,0.3985643982887268,0.3844032883644104,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6246174573898315,0.2186610549688339,1.0206692218780518,284.9118347167969,284.95001220703125,303.4708251953125,293.9308166503906,299.5837097167969,297.1918334960937,284.9115905761719,1.0,0.6849716305732727,0.5097365975379944,0.5097365975379944,1.0,1.0,-3.353025436401367,1.2753591537475586,2.0776662826538086,0.5189889073371887,0.8288840055465698,0.8288840055465698,0.0,283.2834777832031,289.0,65019.1796875,0.0,3767.690673828125,1.0,278.2592468261719,282.8043518066406,296.94781494140625,301.1792297363281,293.1499938964844,293.1499938964844,278.54998779296875,38543.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257434606552124,1.0,0.0,0.0,3.4198899269104004,3.4199140071868896,7.804005122125091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.5576171875,0.0,1381.45751953125,1895.4371337890625,0.0,3642.06494140625,0.870309591293335,1.0,0.0,3.0,1.0,0.0
17929800,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8509197235107422,0.5727388262748718,0.5208522081375122,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8662011623382568,0.6065835356712341,0.5790408849716187,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7600143551826477,0.4033410251140594,0.2871962785720825,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7571605443954468,0.3985643982887268,0.3844032883644104,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6246174573898315,0.2186610549688339,1.0206692218780518,284.9118347167969,284.95001220703125,303.4708251953125,293.9308166503906,299.5837097167969,297.1918334960937,284.9115905761719,1.0,0.6849716305732727,0.5097365975379944,0.5097365975379944,1.0,1.0,-3.353025436401367,1.2753591537475586,2.0776662826538086,0.5189889073371887,0.8288840055465698,0.8288840055465698,0.0,283.2834777832031,289.0,65019.1796875,0.0,3767.690673828125,1.0,278.2592468261719,282.8043518066406,296.94781494140625,301.1792297363281,293.1499938964844,293.1499938964844,278.54998779296875,38543.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257434606552124,1.0,0.0,0.0,3.4198899269104004,3.4199140071868896,7.804005122125091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.5576171875,0.0,1381.45751953125,1895.4371337890625,0.0,3642.06494140625,0.870309591293335,1.0,0.0,3.0,1.0,0.0
17929860,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8482128977775574,0.5708168745040894,0.5190070867538452,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8654536604881287,0.6090006828308105,0.5812234282493591,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7588822245597839,0.4041652381420135,0.2877179086208343,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7558626532554626,0.3990489244461059,0.3848227262496948,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6231928467750549,0.2184484153985977,1.0197546482086182,284.9877014160156,284.95001220703125,303.4907531738281,293.9046325683594,299.58599853515625,297.1961975097656,284.987060546875,1.0,0.6864066123962402,0.507599413394928,0.507599413394928,1.0,1.0,-3.3534560203552246,1.2712860107421875,2.082170009613037,0.5147292017936707,0.8996996283531189,0.8996996283531189,0.0,285.9799499511719,277.0,64353.26953125,0.0,3784.20166015625,1.0,278.5405578613281,282.90008544921875,296.88726806640625,301.0016784667969,293.1499938964844,293.1499938964844,278.8500061035156,33754.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189358949661256,1.0,0.0,0.0,3.528540849685669,3.5285654067993164,8.307753773806326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.794921875,0.0,1464.718994140625,1895.4371337890625,0.0,3579.334716796875,0.8905278444290161,1.0,0.0,3.0,1.0,0.0
17929920,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8482128977775574,0.5708168745040894,0.5190070867538452,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8654536604881287,0.6090006828308105,0.5812234282493591,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7588822245597839,0.4041652381420135,0.2877179086208343,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7558626532554626,0.3990489244461059,0.3848227262496948,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6231928467750549,0.2184484153985977,1.0197546482086182,284.9877014160156,284.95001220703125,303.4907531738281,293.9046325683594,299.58599853515625,297.1961975097656,284.987060546875,1.0,0.6864066123962402,0.507599413394928,0.507599413394928,1.0,1.0,-3.3534560203552246,1.2712860107421875,2.082170009613037,0.5147292017936707,0.8996996283531189,0.8996996283531189,0.0,285.9799499511719,277.0,64353.26953125,0.0,3784.20166015625,1.0,278.5405578613281,282.90008544921875,296.88726806640625,301.0016784667969,293.1499938964844,293.1499938964844,278.8500061035156,33754.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189358949661256,1.0,0.0,0.0,3.528540849685669,3.5285654067993164,8.307753773806326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.794921875,0.0,1464.718994140625,1895.4371337890625,0.0,3579.334716796875,0.8905278444290161,1.0,0.0,3.0,1.0,0.0
17929980,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8502078652381897,0.5691305994987488,0.5173060297966003,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8696466088294983,0.611630380153656,0.5834758877754211,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7620521783828735,0.405264288187027,0.2883135676383972,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7587692141532898,0.3997513651847839,0.385268360376358,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6250696778297424,0.2184429615736007,1.0186980962753296,285.0343017578125,284.95001220703125,303.5104675292969,293.8786926269531,299.5892333984375,297.202392578125,285.0309143066406,1.0,0.6839320063591003,0.5054622292518616,0.5054622292518616,1.0,1.0,-3.3541030883789062,1.267253041267395,2.086850166320801,0.5105692744255066,0.9919159412384032,0.9919159412384032,0.0,281.5536499023437,265.0,63973.33203125,0.0,3760.45068359375,1.0,278.84228515625,282.96600341796875,296.8686218261719,300.9442443847656,293.1499938964844,293.1499938964844,278.54998779296875,31395.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146578907966614,1.0,0.0,0.0,3.7126429080963135,3.712668895721436,9.197285066875338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.107421875,0.0,1660.69677734375,1895.4371337890625,0.0,3539.779296875,0.9304295182228088,1.0,0.0,3.0,1.0,0.0
17930040,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8502078652381897,0.5691305994987488,0.5173060297966003,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8696466088294983,0.611630380153656,0.5834758877754211,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7620521783828735,0.405264288187027,0.2883135676383972,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7587692141532898,0.3997513651847839,0.385268360376358,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6250696778297424,0.2184429615736007,1.0186980962753296,285.0343017578125,284.95001220703125,303.5104675292969,293.8786926269531,299.5892333984375,297.202392578125,285.0309143066406,1.0,0.6839320063591003,0.5054622292518616,0.5054622292518616,1.0,1.0,-3.3541030883789062,1.267253041267395,2.086850166320801,0.5105692744255066,0.9919159412384032,0.9919159412384032,0.0,281.5536499023437,265.0,63973.33203125,0.0,3760.45068359375,1.0,278.84228515625,282.96600341796875,296.8686218261719,300.9442443847656,293.1499938964844,293.1499938964844,278.54998779296875,31395.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146578907966614,1.0,0.0,0.0,3.7126429080963135,3.712668895721436,9.197285066875338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.107421875,0.0,1660.69677734375,1895.4371337890625,0.0,3539.779296875,0.9304295182228088,1.0,0.0,3.0,1.0,0.0
17930100,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8518693447113037,0.56745445728302,0.5160956978797913,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8725261688232422,0.6123289465904236,0.5843177437782288,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7643044590950012,0.4053546488285064,0.2884623408317566,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7608886361122131,0.3996988832950592,0.3853047788143158,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.626520574092865,0.2182242423295974,1.0176864862442017,284.8775329589844,284.95001220703125,303.520263671875,293.86590576171875,299.5873718261719,297.2002258300781,284.8728332519531,1.0,0.6819102764129639,0.5043936371803284,0.5043936371803284,1.0,1.0,-3.352674961090088,1.2644948959350586,2.0881800651550293,0.5082272291183472,0.8898976445198059,0.8898976445198059,0.0,278.0332336425781,265.0,64985.58203125,0.0,3736.8671875,1.0,278.5959777832031,282.7925109863281,296.9106750488281,301.1703186035156,293.1499938964844,293.1499938964844,278.54998779296875,35710.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221670627593994,1.0,0.0,0.0,3.710049629211426,3.710076332092285,9.18444072794955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.908203125,0.0,1690.3680419921875,1895.4371337890625,0.0,3609.143798828125,0.9311962127685548,1.0,0.0,3.0,1.0,0.0
17930160,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.853320837020874,0.5655950903892517,0.5142881274223328,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8752835988998413,0.6128209233283997,0.5846576690673828,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7664093375205994,0.4052753746509552,0.2883170843124389,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7628829479217529,0.3994712233543396,0.3849810659885406,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6278366446495056,0.217869147658348,1.0155962705612185,284.8861389160156,284.95001220703125,303.5299987792969,293.8532409667969,299.5840148925781,297.19598388671875,284.8876953125,1.0,0.6793633103370667,0.5033389925956726,0.5033389925956726,1.0,1.0,-3.3478357791900635,1.260365605354309,2.087470293045044,0.5052193403244019,0.8709565997123718,0.8709565997123718,0.0,274.26678466796875,253.0,64585.84765625,0.0,3703.740234375,1.0,278.5572204589844,282.8050537109375,296.8851928710937,301.0885925292969,293.1499938964844,293.1499938964844,278.8500061035156,38243.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250155687332152,1.0,0.0,0.0,3.632224321365357,3.6322505474090576,8.803160653769737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.3994140625,0.0,1616.107177734375,1895.4371337890625,0.0,3635.371337890625,0.9175008535385132,1.0,0.0,3.0,1.0,0.0
17930220,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8589014410972595,0.5638002157211304,0.5118969678878784,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.883395791053772,0.6151608824729919,0.5861330628395081,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7729400992393494,0.406265377998352,0.2885051369667053,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.769055187702179,0.399951696395874,0.3848091661930084,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6320602297782898,0.2177171111106872,1.0123658180236816,284.987060546875,284.95001220703125,303.5493469238281,293.8285217285156,299.58526611328125,297.1999206542969,284.985595703125,1.0,0.6736932396888733,0.5012297630310059,0.5012297630310059,1.0,1.0,-3.3428587913513184,1.2540333271026611,2.088825464248657,0.4998556077480316,0.952010452747345,0.952010452747345,0.0,264.37811279296875,241.0,63697.98046875,0.0,3635.469970703125,1.0,278.8430480957031,282.9245910644531,296.8128967285156,300.8869934082031,293.1499938964844,293.1499938964844,278.54998779296875,33738.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918428599834442,1.0,0.0,0.0,3.7315549850463854,3.731581687927246,9.291225637753088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.3447265625,0.0,1701.6785888671875,1895.4371337890625,0.0,3574.649658203125,0.9365018606185912,1.0,0.0,3.0,1.0,0.0
17930280,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8589014410972595,0.5638002157211304,0.5118969678878784,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.883395791053772,0.6151608824729919,0.5861330628395081,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7729400992393494,0.406265377998352,0.2885051369667053,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.769055187702179,0.399951696395874,0.3848091661930084,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6320602297782898,0.2177171111106872,1.0123658180236816,284.987060546875,284.95001220703125,303.5493469238281,293.8285217285156,299.58526611328125,297.1999206542969,284.985595703125,1.0,0.6736932396888733,0.5012297630310059,0.5012297630310059,1.0,1.0,-3.3428587913513184,1.2540333271026611,2.088825464248657,0.4998556077480316,0.952010452747345,0.952010452747345,0.0,264.37811279296875,241.0,63697.98046875,0.0,3635.469970703125,1.0,278.8430480957031,282.9245910644531,296.8128967285156,300.8869934082031,293.1499938964844,293.1499938964844,278.54998779296875,33738.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918428599834442,1.0,0.0,0.0,3.7315549850463854,3.731581687927246,9.291225637753088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.3447265625,0.0,1701.6785888671875,1895.4371337890625,0.0,3574.649658203125,0.9365018606185912,1.0,0.0,3.0,1.0,0.0
17930340,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8652878999710083,0.5608504414558411,0.5091613531112671,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8924660086631775,0.6166484951972961,0.5873526334762573,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7803590297698975,0.4066767692565918,0.2886182069778442,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7760979533195496,0.3999118208885193,0.3845258951187134,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6369608640670776,0.2173181325197219,1.0091028213500977,284.8931884765625,284.95001220703125,303.5685119628906,293.8047180175781,299.5817565917969,297.1967468261719,284.8946838378906,1.0,0.6674764752388,0.4991204738616943,0.4991204738616943,1.0,1.0,-3.336914300918579,1.2472567558288574,2.0896575450897217,0.4944783449172973,0.8553683161735535,0.8553683161735535,0.0,253.78504943847656,229.0,63989.9609375,0.0,3561.098876953125,1.0,278.5572814941406,282.815185546875,296.8227844238281,300.98681640625,293.1499938964844,293.1499938964844,278.8500061035156,39307.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256340861320496,1.0,0.0,0.0,3.590327262878418,3.59035325050354,8.601245440331695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.6240234375,0.0,1575.1121826171875,1895.4371337890625,0.0,3641.059814453125,0.9092897772789,1.0,0.0,3.0,1.0,0.0
17930400,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8652878999710083,0.5608504414558411,0.5091613531112671,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8924660086631775,0.6166484951972961,0.5873526334762573,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7803590297698975,0.4066767692565918,0.2886182069778442,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7760979533195496,0.3999118208885193,0.3845258951187134,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6369608640670776,0.2173181325197219,1.0091028213500977,284.8931884765625,284.95001220703125,303.5685119628906,293.8047180175781,299.5817565917969,297.1967468261719,284.8946838378906,1.0,0.6674764752388,0.4991204738616943,0.4991204738616943,1.0,1.0,-3.336914300918579,1.2472567558288574,2.0896575450897217,0.4944783449172973,0.8553683161735535,0.8553683161735535,0.0,253.78504943847656,229.0,63989.9609375,0.0,3561.098876953125,1.0,278.5572814941406,282.815185546875,296.8227844238281,300.98681640625,293.1499938964844,293.1499938964844,278.8500061035156,39307.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256340861320496,1.0,0.0,0.0,3.590327262878418,3.59035325050354,8.601245440331695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.6240234375,0.0,1575.1121826171875,1895.4371337890625,0.0,3641.059814453125,0.9092897772789,1.0,0.0,3.0,1.0,0.0
17930460,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8737871050834656,0.5594654083251953,0.5071533918380737,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9035683274269104,0.619239866733551,0.5890439748764038,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7896450757980347,0.408041775226593,0.2890445291996002,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7849177718162537,0.400642067193985,0.3845454752445221,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6432256698608398,0.2173878699541092,1.0065664052963257,284.9929504394531,284.95001220703125,303.5874938964844,293.7821350097656,299.5853271484375,297.2033996582031,284.9916381835937,1.0,0.6610457301139832,0.4972415268421173,0.4972415268421173,1.0,1.0,-3.334009885787964,1.2421709299087524,2.091839075088501,0.4899004995822906,0.9398707151412964,0.9398707151412964,0.0,242.04966735839844,217.0,63167.5859375,0.0,3487.550537109375,1.0,278.8426818847656,282.932861328125,296.75982666015625,300.79638671875,293.1499938964844,293.1499938964844,278.54998779296875,33822.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176739454269408,1.0,0.0,0.0,3.692458868026733,3.6924850940704346,9.09755328848405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.8515625,0.0,1654.70361328125,1895.4371337890625,0.0,3567.677001953125,0.9276708960533142,1.0,0.0,3.0,1.0,0.0
17930520,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8737871050834656,0.5594654083251953,0.5071533918380737,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9035683274269104,0.619239866733551,0.5890439748764038,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7896450757980347,0.408041775226593,0.2890445291996002,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7849177718162537,0.400642067193985,0.3845454752445221,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6432256698608398,0.2173878699541092,1.0065664052963257,284.9929504394531,284.95001220703125,303.5874938964844,293.7821350097656,299.5853271484375,297.2033996582031,284.9916381835937,1.0,0.6610457301139832,0.4972415268421173,0.4972415268421173,1.0,1.0,-3.334009885787964,1.2421709299087524,2.091839075088501,0.4899004995822906,0.9398707151412964,0.9398707151412964,0.0,242.04966735839844,217.0,63167.5859375,0.0,3487.550537109375,1.0,278.8426818847656,282.932861328125,296.75982666015625,300.79638671875,293.1499938964844,293.1499938964844,278.54998779296875,33822.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176739454269408,1.0,0.0,0.0,3.692458868026733,3.6924850940704346,9.09755328848405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.8515625,0.0,1654.70361328125,1895.4371337890625,0.0,3567.677001953125,0.9276708960533142,1.0,0.0,3.0,1.0,0.0
17930580,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8825462460517883,0.5567631721496582,0.504619836807251,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9157888293266296,0.6208393573760986,0.5903505682945251,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7992798089981079,0.4087067246437073,0.2893193066120147,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7941162586212158,0.4007581770420074,0.3843863010406494,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6499494910240173,0.2171533852815628,1.0039137601852417,284.9019775390625,284.95001220703125,303.6062927246094,293.760986328125,299.5831298828125,297.20135498046875,284.9031982421875,1.0,0.6544619202613831,0.4953625798225403,0.4953625798225403,1.0,1.0,-3.329491138458252,1.2364003658294678,2.093090772628784,0.4852088987827301,0.8508766293525696,0.8508766293525696,0.0,230.58921813964844,205.0,63504.3046875,0.0,3411.968994140625,1.0,278.5575561523437,282.8252868652344,296.7773132324219,300.9073181152344,293.1499938964844,293.1499938964844,278.8500061035156,39108.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245964288711548,1.0,0.0,0.0,3.555429220199585,3.555454969406128,8.434850542471395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.2421875,0.0,1533.7188720703125,1895.4371337890625,0.0,3631.515380859375,0.9013177752494812,1.0,0.0,3.0,1.0,0.0
17930640,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8825462460517883,0.5567631721496582,0.504619836807251,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9157888293266296,0.6208393573760986,0.5903505682945251,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7992798089981079,0.4087067246437073,0.2893193066120147,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7941162586212158,0.4007581770420074,0.3843863010406494,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6499494910240173,0.2171533852815628,1.0039137601852417,284.9019775390625,284.95001220703125,303.6062927246094,293.760986328125,299.5831298828125,297.20135498046875,284.9031982421875,1.0,0.6544619202613831,0.4953625798225403,0.4953625798225403,1.0,1.0,-3.329491138458252,1.2364003658294678,2.093090772628784,0.4852088987827301,0.8508766293525696,0.8508766293525696,0.0,230.58921813964844,205.0,63504.3046875,0.0,3411.968994140625,1.0,278.5575561523437,282.8252868652344,296.7773132324219,300.9073181152344,293.1499938964844,293.1499938964844,278.8500061035156,39108.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245964288711548,1.0,0.0,0.0,3.555429220199585,3.555454969406128,8.434850542471395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.2421875,0.0,1533.7188720703125,1895.4371337890625,0.0,3631.515380859375,0.9013177752494812,1.0,0.0,3.0,1.0,0.0
17930700,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8874855041503906,0.5560711622238159,0.5034525990486145,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9228071570396424,0.6220857501029968,0.5910312533378601,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8045539259910583,0.40940922498703,0.2894806563854217,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.799157977104187,0.4011060893535614,0.3843088448047638,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6537008285522461,0.2171912789344787,1.0025086402893066,285.0124206542969,284.95001220703125,303.6156311035156,293.7510070800781,299.5844421386719,297.2041320800781,285.01324462890625,1.0,0.65109783411026,0.4944230914115906,0.4944230914115906,1.0,1.0,-3.327310562133789,1.2335500717163086,2.0937604904174805,0.4827525913715362,0.9272857308387756,0.9272857308387756,0.0,224.69677734375,205.0,62668.58984375,0.0,3373.5224609375,1.0,278.79937744140625,282.9506225585937,296.7182312011719,300.6832580566406,293.1499938964844,293.1499938964844,278.8500061035156,34288.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918623983860016,1.0,0.0,0.0,3.6036531925201416,3.6036784648895264,8.665213613312517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.1494140625,0.0,1553.4793701171875,1895.4371337890625,0.0,3576.4541015625,0.9097339510917664,1.0,0.0,3.0,1.0,0.0
17930760,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8934158682823181,0.5554941892623901,0.5027254223823547,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.930965542793274,0.6234432458877563,0.5920588374137878,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8105641007423401,0.4102333784103393,0.2898611426353454,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8050106167793274,0.4015634655952453,0.3844783902168274,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6581799983978271,0.2173235118389129,1.0018230676651,284.9959411621094,284.95001220703125,303.6249084472656,293.74151611328125,299.58660888671875,297.20819091796875,284.9945068359375,1.0,0.6478399634361267,0.4934879839420318,0.4934879839420318,1.0,1.0,-3.3275067806243896,1.2316584587097168,2.095848321914673,0.4807731807231903,0.9347828030586244,0.9347828030586244,0.0,218.4720916748047,193.0,62755.02734375,0.0,3338.631103515625,1.0,278.84246826171875,282.9370422363281,296.7189636230469,300.7269592285156,293.1499938964844,293.1499938964844,278.54998779296875,33638.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166686534881592,1.0,0.0,0.0,3.664645195007324,3.664670944213867,8.961013691077824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.0712890625,0.0,1620.0279541015625,1895.4371337890625,0.0,3558.38330078125,0.9212304949760436,1.0,0.0,3.0,1.0,0.0
17930820,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.90454363822937,0.5529153943061829,0.5002898573875427,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9464285969734192,0.6250331997871399,0.5933499336242676,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8215041756629944,0.4110389649868011,0.2902282178401947,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8158115148544312,0.401733934879303,0.3843642175197601,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6669713258743286,0.217163011431694,0.9994811415672302,284.9046630859375,284.95001220703125,303.6433410644531,293.7239685058594,299.5840759277344,297.2060241699219,284.90576171875,1.0,0.6411372423171997,0.4916177690029144,0.4916177690029144,1.0,1.0,-3.323626041412353,1.2261157035827637,2.09751033782959,0.476161241531372,0.8475918173789978,0.8475918173789978,0.0,206.84332275390625,181.0,63121.57421875,0.0,3263.873779296875,1.0,278.5577697753906,282.8290405273437,296.7406921386719,300.84454345703125,293.1499938964844,293.1499938964844,278.8500061035156,38976.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923693597316742,1.0,0.0,0.0,3.5312795639038086,3.5313050746917725,8.320654956150975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.8349609375,0.0,1505.5518798828125,1895.4371337890625,0.0,3623.20556640625,0.8957825303077698,1.0,0.0,3.0,1.0,0.0
17930880,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.90454363822937,0.5529153943061829,0.5002898573875427,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9464285969734192,0.6250331997871399,0.5933499336242676,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8215041756629944,0.4110389649868011,0.2902282178401947,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8158115148544312,0.401733934879303,0.3843642175197601,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6669713258743286,0.217163011431694,0.9994811415672302,284.9046630859375,284.95001220703125,303.6433410644531,293.7239685058594,299.5840759277344,297.2060241699219,284.90576171875,1.0,0.6411372423171997,0.4916177690029144,0.4916177690029144,1.0,1.0,-3.323626041412353,1.2261157035827637,2.09751033782959,0.476161241531372,0.8475918173789978,0.8475918173789978,0.0,206.84332275390625,181.0,63121.57421875,0.0,3263.873779296875,1.0,278.5577697753906,282.8290405273437,296.7406921386719,300.84454345703125,293.1499938964844,293.1499938964844,278.8500061035156,38976.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923693597316742,1.0,0.0,0.0,3.5312795639038086,3.5313050746917725,8.320654956150975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.8349609375,0.0,1505.5518798828125,1895.4371337890625,0.0,3623.20556640625,0.8957825303077698,1.0,0.0,3.0,1.0,0.0
17930940,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9193202257156372,0.5517233610153198,0.4984817504882812,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9635650515556335,0.6276360154151917,0.5950565934181213,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8342145681381226,0.4126986265182495,0.2908651530742645,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8280235528945923,0.4025644063949585,0.3844893276691437,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6776922345161438,0.2173871546983719,0.9976482391357422,284.9956970214844,284.95001220703125,303.6615600585937,293.7085876464844,299.5871887207031,297.2127685546875,284.9947814941406,1.0,0.6344327926635742,0.489747554063797,0.489747554063797,1.0,1.0,-3.3222079277038574,1.2215579748153689,2.100649833679199,0.4717825353145599,0.930089235305786,0.930089235305786,0.0,194.6440887451172,169.0,62412.87890625,0.0,3191.5458984375,1.0,278.84149169921875,282.9383850097656,296.6867980957031,300.6712646484375,293.1499938964844,293.1499938964844,278.54998779296875,33645.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158079028129578,1.0,0.0,0.0,3.6419734954833984,3.6419990062713614,8.850480526234605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.23828125,0.0,1593.2967529296875,1895.4371337890625,0.0,3550.421875,0.9162835478782654,1.0,0.0,3.0,1.0,0.0
17931000,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9193202257156372,0.5517233610153198,0.4984817504882812,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9635650515556335,0.6276360154151917,0.5950565934181213,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8342145681381226,0.4126986265182495,0.2908651530742645,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8280235528945923,0.4025644063949585,0.3844893276691437,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6776922345161438,0.2173871546983719,0.9976482391357422,284.9956970214844,284.95001220703125,303.6615600585937,293.7085876464844,299.5871887207031,297.2127685546875,284.9947814941406,1.0,0.6344327926635742,0.489747554063797,0.489747554063797,1.0,1.0,-3.3222079277038574,1.2215579748153689,2.100649833679199,0.4717825353145599,0.930089235305786,0.930089235305786,0.0,194.6440887451172,169.0,62412.87890625,0.0,3191.5458984375,1.0,278.84149169921875,282.9383850097656,296.6867980957031,300.6712646484375,293.1499938964844,293.1499938964844,278.54998779296875,33645.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158079028129578,1.0,0.0,0.0,3.6419734954833984,3.6419990062713614,8.850480526234605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.23828125,0.0,1593.2967529296875,1895.4371337890625,0.0,3550.421875,0.9162835478782654,1.0,0.0,3.0,1.0,0.0
17931060,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9353766441345216,0.5492459535598755,0.4961159825325012,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.979587972164154,0.6292537450790405,0.5963566899299622,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8477295637130737,0.4136533737182617,0.2913253307342529,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8408054113388062,0.4027548432350158,0.3843854367733001,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6891617774963379,0.217279851436615,0.9955151677131652,284.9061889648437,284.95001220703125,303.6796264648437,293.6956481933594,299.5845031738281,297.21063232421875,284.9071960449219,1.0,0.627662181854248,0.487911194562912,0.487911194562912,1.0,1.0,-3.3187971115112305,1.2162258625030518,2.1025712490081787,0.4672650396823883,0.84471195936203,0.84471195936203,0.0,182.98159790039065,157.0,62803.36328125,0.0,3117.919921875,1.0,278.55792236328125,282.8314514160156,296.7122497558594,300.7939758300781,293.1499938964844,293.1499938964844,278.8500061035156,38900.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227770566940308,1.0,0.0,0.0,3.511802673339844,3.5118279457092285,8.229122840930359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.1064453125,0.0,1483.3172607421875,1895.4371337890625,0.0,3614.7646484375,0.8913562893867493,1.0,0.0,3.0,1.0,0.0
17931120,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9353766441345216,0.5492459535598755,0.4961159825325012,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.979587972164154,0.6292537450790405,0.5963566899299622,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8477295637130737,0.4136533737182617,0.2913253307342529,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8408054113388062,0.4027548432350158,0.3843854367733001,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6891617774963379,0.217279851436615,0.9955151677131652,284.9061889648437,284.95001220703125,303.6796264648437,293.6956481933594,299.5845031738281,297.21063232421875,284.9071960449219,1.0,0.627662181854248,0.487911194562912,0.487911194562912,1.0,1.0,-3.3187971115112305,1.2162258625030518,2.1025712490081787,0.4672650396823883,0.84471195936203,0.84471195936203,0.0,182.98159790039065,157.0,62803.36328125,0.0,3117.919921875,1.0,278.55792236328125,282.8314514160156,296.7122497558594,300.7939758300781,293.1499938964844,293.1499938964844,278.8500061035156,38900.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227770566940308,1.0,0.0,0.0,3.511802673339844,3.5118279457092285,8.229122840930359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.1064453125,0.0,1483.3172607421875,1895.4371337890625,0.0,3614.7646484375,0.8913562893867493,1.0,0.0,3.0,1.0,0.0
17931180,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.954719305038452,0.5481439828872681,0.4943893551826477,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9959918856620787,0.6318607330322266,0.5980760455131531,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8646655082702637,0.4154543578624725,0.2920630276203155,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8567295670509338,0.4036095738410949,0.3845302760601043,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7031120657920837,0.2175506949424743,0.9938952326774596,284.9955139160156,284.95001220703125,303.697509765625,293.68536376953125,299.5874938964844,297.21734619140625,284.9945983886719,1.0,0.6209036707878113,0.486074835062027,0.486074835062027,1.0,1.0,-3.3178935050964355,1.211893916130066,2.10599946975708,0.4629921019077301,0.9262718558311462,0.9262718558311462,0.0,170.75643920898438,160.0,62134.6953125,0.0,3046.732421875,1.0,278.84136962890625,282.9391174316406,296.66314697265625,300.6279602050781,293.1499938964844,293.1499938964844,278.54998779296875,33593.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148038029670716,1.0,0.0,0.0,3.6249356269836426,3.6249608993530273,8.767865438130684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.478515625,0.0,1572.982421875,1895.4371337890625,0.0,3541.129638671875,0.912358283996582,1.0,0.0,3.0,1.0,0.0
17931240,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.954719305038452,0.5481439828872681,0.4943893551826477,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9959918856620787,0.6318607330322266,0.5980760455131531,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8646655082702637,0.4154543578624725,0.2920630276203155,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8567295670509338,0.4036095738410949,0.3845302760601043,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7031120657920837,0.2175506949424743,0.9938952326774596,284.9955139160156,284.95001220703125,303.697509765625,293.68536376953125,299.5874938964844,297.21734619140625,284.9945983886719,1.0,0.6209036707878113,0.486074835062027,0.486074835062027,1.0,1.0,-3.3178935050964355,1.211893916130066,2.10599946975708,0.4629921019077301,0.9262718558311462,0.9262718558311462,0.0,170.75643920898438,160.0,62134.6953125,0.0,3046.732421875,1.0,278.84136962890625,282.9391174316406,296.66314697265625,300.6279602050781,293.1499938964844,293.1499938964844,278.54998779296875,33593.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148038029670716,1.0,0.0,0.0,3.6249356269836426,3.6249608993530273,8.767865438130684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.478515625,0.0,1572.982421875,1895.4371337890625,0.0,3541.129638671875,0.912358283996582,1.0,0.0,3.0,1.0,0.0
