time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931300,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9595903754234314,0.5469902753829956,0.4935765862464905,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.632746696472168,0.5976610779762268,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8697529435157776,0.4160305857658386,0.292525440454483,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8613895177841187,0.4037635326385498,0.3847308158874511,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.70705646276474,0.2175521552562713,0.9938007593154908,284.8731994628906,284.95001220703125,303.70635986328125,293.6813049316406,299.5863952636719,297.2168884277344,284.8719482421875,1.0,0.6193195581436157,0.4851566553115845,0.4851566553115845,1.0,1.0,-3.317124366760254,1.2095742225646973,2.1075501441955566,0.4609548449516296,0.839673638343811,0.839673638343811,0.0,167.61741638183594,160.0,62875.59375,0.0,3027.27685546875,1.0,278.5984191894531,282.8014831542969,296.7099914550781,300.8353271484375,293.1499938964844,293.1499938964844,278.54998779296875,38265.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920437753200531,1.0,0.0,0.0,3.578252077102661,3.578277826309204,8.543486842427228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.2021484375,0.0,1553.5673828125,1895.4371337890625,0.0,3593.197509765625,0.9029813408851624,1.0,0.0,3.0,1.0,0.0
17931360,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.960574507713318,0.5457420945167542,0.4923790097236633,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.6337610483169556,0.595319390296936,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8716167211532593,0.4165099561214447,0.2928188741207123,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8629234433174133,0.4038070142269134,0.384734570980072,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7082564234733582,0.2174579948186874,0.9932695627212524,284.90625,284.95001220703125,303.7151794433594,293.6780090332031,299.5850524902344,297.21612548828125,284.90728759765625,1.0,0.6181105971336365,0.4842720627784729,0.4842720627784729,1.0,1.0,-3.312575101852417,1.2058188915252686,2.1067562103271484,0.4581959247589111,0.8413523435592651,0.8413523435592651,0.0,166.3951873779297,163.0,62507.90625,0.0,3010.52001953125,1.0,278.5582275390625,282.8331604003906,296.694091796875,300.7563171386719,293.1499938964844,293.1499938964844,278.8500061035156,38923.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216791987419128,1.0,0.0,0.0,3.4941093921661377,3.494134426116944,8.146411119014374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.849609375,0.0,1463.9766845703125,1895.4371337890625,0.0,3604.64697265625,0.8873961567878723,1.0,0.0,3.0,1.0,0.0
17931420,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9616084694862366,0.5446177124977112,0.4910678565502167,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.6373531818389893,0.5919164419174194,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8744121193885803,0.4183385074138641,0.2939115166664123,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.864984929561615,0.4046064913272857,0.3852795362472534,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7097534537315369,0.2176793664693832,0.99357271194458,284.9935913085937,284.95001220703125,303.7326965332031,293.673828125,299.5904235839844,297.22686767578125,284.9927673339844,1.0,0.6171050071716309,0.4825028777122497,0.4825028777122497,1.0,1.0,-3.3092293739318848,1.2006138563156128,2.1086153984069824,0.4535597562789917,0.9208529591560364,0.9208529591560364,0.0,165.15151977539062,166.0,61834.625,0.0,2996.2939453125,1.0,278.8412170410156,282.9394836425781,296.6502380371094,300.5947570800781,293.1499938964844,293.1499938964844,278.54998779296875,33631.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913422703742981,1.0,0.0,0.0,3.606831312179565,3.60685658454895,8.680504492986074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.42578125,0.0,1552.286376953125,1895.4371337890625,0.0,3528.340087890625,0.90825617313385,1.0,0.0,3.0,1.0,0.0
17931480,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9616084694862366,0.5446177124977112,0.4910678565502167,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.6373531818389893,0.5919164419174194,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8744121193885803,0.4183385074138641,0.2939115166664123,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.864984929561615,0.4046064913272857,0.3852795362472534,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7097534537315369,0.2176793664693832,0.99357271194458,284.9935913085937,284.95001220703125,303.7326965332031,293.673828125,299.5904235839844,297.22686767578125,284.9927673339844,1.0,0.6171050071716309,0.4825028777122497,0.4825028777122497,1.0,1.0,-3.3092293739318848,1.2006138563156128,2.1086153984069824,0.4535597562789917,0.9208529591560364,0.9208529591560364,0.0,165.15151977539062,166.0,61834.625,0.0,2996.2939453125,1.0,278.8412170410156,282.9394836425781,296.6502380371094,300.5947570800781,293.1499938964844,293.1499938964844,278.54998779296875,33631.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913422703742981,1.0,0.0,0.0,3.606831312179565,3.60685658454895,8.680504492986074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.42578125,0.0,1552.286376953125,1895.4371337890625,0.0,3528.340087890625,0.90825617313385,1.0,0.0,3.0,1.0,0.0
17931540,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.959772527217865,0.5422568917274475,0.489224225282669,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6399742364883423,0.5929452776908875,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8748078346252441,0.4194488823413849,0.2948167622089386,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8647326231002808,0.4047752618789673,0.3856109082698822,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.709324061870575,0.2175532281398773,0.9935570359230042,284.91046142578125,284.95001220703125,303.75,293.67303466796875,299.5899963378906,297.2284240722656,284.91094970703125,1.0,0.6174207925796509,0.480733722448349,0.480733722448349,1.0,1.0,-3.309715986251831,1.196901559829712,2.112814426422119,0.4496694505214691,0.8407999277114868,0.8407999277114868,0.0,165.49392700195312,169.0,62322.796875,0.0,2999.306884765625,1.0,278.5586853027344,282.8370666503906,296.68780517578125,300.73272705078125,293.1499938964844,293.1499938964844,278.8500061035156,38596.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200470447540284,1.0,0.0,0.0,3.481709241867065,3.481734037399292,8.08869231150311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.12109375,0.0,1448.08203125,1895.4371337890625,0.0,3589.592529296875,0.8843137621879578,1.0,0.0,3.0,1.0,0.0
17931600,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.959772527217865,0.5422568917274475,0.489224225282669,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6399742364883423,0.5929452776908875,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8748078346252441,0.4194488823413849,0.2948167622089386,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8647326231002808,0.4047752618789673,0.3856109082698822,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.709324061870575,0.2175532281398773,0.9935570359230042,284.91046142578125,284.95001220703125,303.75,293.67303466796875,299.5899963378906,297.2284240722656,284.91094970703125,1.0,0.6174207925796509,0.480733722448349,0.480733722448349,1.0,1.0,-3.309715986251831,1.196901559829712,2.112814426422119,0.4496694505214691,0.8407999277114868,0.8407999277114868,0.0,165.49392700195312,169.0,62322.796875,0.0,2999.306884765625,1.0,278.5586853027344,282.8370666503906,296.68780517578125,300.73272705078125,293.1499938964844,293.1499938964844,278.8500061035156,38596.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200470447540284,1.0,0.0,0.0,3.481709241867065,3.481734037399292,8.08869231150311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.12109375,0.0,1448.08203125,1895.4371337890625,0.0,3589.592529296875,0.8843137621879578,1.0,0.0,3.0,1.0,0.0
17931660,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.964656412601471,0.5451140403747559,0.4907234013080597,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6481494307518005,0.5860537886619568,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8817309737205505,0.4255512058734894,0.2982337474822998,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.870878279209137,0.409870833158493,0.3892861008644104,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7159238457679749,0.2223696708679199,1.0096129179000854,285.0137023925781,284.95001220703125,303.7671813964844,293.6742248535156,299.6232604980469,297.2797546386719,285.0128479003906,1.0,0.6196967959403992,0.4790605008602142,0.4790605008602142,1.0,1.0,-3.3310372829437256,1.2016586065292358,2.12937879562378,0.4492197334766388,0.9385874271392822,0.9385874271392822,0.0,164.22286987304688,172.0,62185.6953125,0.0,3038.44970703125,1.0,278.8419494628906,282.9493103027344,296.65460205078125,300.60760498046875,293.1499938964844,293.1499938964844,278.54998779296875,32747.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125453233718872,1.0,0.0,0.0,3.6199791431427,3.620004415512085,8.743904800212476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.2294921875,0.0,1560.9417724609375,1895.4371337890625,0.0,3520.2099609375,0.9104122519493104,1.0,0.0,3.0,1.0,0.0
17931720,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.964656412601471,0.5451140403747559,0.4907234013080597,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6481494307518005,0.5860537886619568,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8817309737205505,0.4255512058734894,0.2982337474822998,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.870878279209137,0.409870833158493,0.3892861008644104,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7159238457679749,0.2223696708679199,1.0096129179000854,285.0137023925781,284.95001220703125,303.7671813964844,293.6742248535156,299.6232604980469,297.2797546386719,285.0128479003906,1.0,0.6196967959403992,0.4790605008602142,0.4790605008602142,1.0,1.0,-3.3310372829437256,1.2016586065292358,2.12937879562378,0.4492197334766388,0.9385874271392822,0.9385874271392822,0.0,164.22286987304688,172.0,62185.6953125,0.0,3038.44970703125,1.0,278.8419494628906,282.9493103027344,296.65460205078125,300.60760498046875,293.1499938964844,293.1499938964844,278.54998779296875,32747.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125453233718872,1.0,0.0,0.0,3.6199791431427,3.620004415512085,8.743904800212476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.2294921875,0.0,1560.9417724609375,1895.4371337890625,0.0,3520.2099609375,0.9104122519493104,1.0,0.0,3.0,1.0,0.0
17931780,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9652273654937744,0.5445852875709534,0.4908755719661712,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9990000128746032,0.6543936729431152,0.5852096080780029,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8849372863769531,0.4289280772209167,0.3009876608848572,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8734942674636841,0.4123951494693756,0.3922020494937897,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7195173501968384,0.2251024693250656,1.0240570306777954,284.92095947265625,284.95001220703125,303.78424072265625,293.6757202148437,299.6388244628906,297.3035583496094,284.9222412109375,1.0,0.6232320070266724,0.4773873090744018,0.4773873090744018,1.0,1.0,-3.3544020652771,1.2071168422698977,2.147285223007202,0.4494608044624328,0.8633539080619812,0.8633539080619812,0.0,164.98121643066406,175.0,63327.640625,0.0,3094.116943359375,1.0,278.557861328125,282.8282165527344,296.70416259765625,300.8027648925781,293.1499938964844,293.1499938964844,278.8500061035156,37574.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921957552433014,1.0,0.0,0.0,3.544037103652954,3.544062376022339,8.380883400604944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.556640625,0.0,1509.6949462890625,1895.4371337890625,0.0,3607.212646484375,0.8975000977516174,1.0,0.0,3.0,1.0,0.0
17931840,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9652273654937744,0.5445852875709534,0.4908755719661712,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9990000128746032,0.6543936729431152,0.5852096080780029,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8849372863769531,0.4289280772209167,0.3009876608848572,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8734942674636841,0.4123951494693756,0.3922020494937897,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7195173501968384,0.2251024693250656,1.0240570306777954,284.92095947265625,284.95001220703125,303.78424072265625,293.6757202148437,299.6388244628906,297.3035583496094,284.9222412109375,1.0,0.6232320070266724,0.4773873090744018,0.4773873090744018,1.0,1.0,-3.3544020652771,1.2071168422698977,2.147285223007202,0.4494608044624328,0.8633539080619812,0.8633539080619812,0.0,164.98121643066406,175.0,63327.640625,0.0,3094.116943359375,1.0,278.557861328125,282.8282165527344,296.70416259765625,300.8027648925781,293.1499938964844,293.1499938964844,278.8500061035156,37574.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921957552433014,1.0,0.0,0.0,3.544037103652954,3.544062376022339,8.380883400604944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.556640625,0.0,1509.6949462890625,1895.4371337890625,0.0,3607.212646484375,0.8975000977516174,1.0,0.0,3.0,1.0,0.0
17931900,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9641757011413574,0.5446164608001709,0.4906700849533081,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.6572343707084656,0.5868522524833679,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8851890563964844,0.4306197762489319,0.3020837903022766,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.873440146446228,0.413549542427063,0.3932307064533233,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7199971675872803,0.2261918038129806,1.0291000604629517,285.0321044921875,284.95001220703125,303.7927551269531,293.6766052246094,299.6447448730469,297.3126525878906,285.03350830078125,1.0,0.6251405477523804,0.4765506982803345,0.4765506982803345,1.0,1.0,-3.364748954772949,1.209296941757202,2.155452013015747,0.44925057888031,0.9465113878250122,0.9465113878250122,0.0,165.94679260253906,175.0,62796.53515625,0.0,3122.61376953125,1.0,278.7994384765625,282.95025634765625,296.6570129394531,300.6136474609375,293.1499938964844,293.1499938964844,278.8500061035156,33189.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91737562417984,1.0,0.0,0.0,3.610969305038452,3.610994338989258,8.700433227204485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.609375,0.0,1553.797119140625,1895.4371337890625,0.0,3564.919921875,0.910420060157776,1.0,0.0,3.0,1.0,0.0
17931960,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.963282346725464,0.5446802377700806,0.4907986223697662,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6598959565162659,0.5886054635047913,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8855064511299133,0.4323108494281769,0.3033041059970855,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8734057545661926,0.4146786034107208,0.3943594694137573,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7203919887542725,0.227192685008049,1.0339704751968384,285.01873779296875,284.95001220703125,303.8012084960937,293.67755126953125,299.6485900878906,297.32037353515625,285.0173034667969,1.0,0.6271585822105408,0.4754254221916199,0.4754254221916199,1.0,1.0,-3.375694274902344,1.211072325706482,2.1646218299865723,0.4485063254833221,0.9633820652961732,0.9633820652961732,0.0,166.97657775878906,178.0,63170.03125,0.0,3152.981689453125,1.0,278.8425598144531,282.9355163574219,296.6679992675781,300.6866455078125,293.1499938964844,293.1499938964844,278.54998779296875,32522.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167105555534364,1.0,0.0,0.0,3.691036939620972,3.6910629272460938,9.090548473977832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.6845703125,0.0,1643.1593017578125,1895.4371337890625,0.0,3558.770751953125,0.9264829754829408,1.0,0.0,3.0,1.0,0.0
17932020,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9589816927909852,0.5431238412857056,0.4898622035980224,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.6631952524185181,0.5951166152954102,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8839725255966187,0.4345120787620544,0.3051075637340545,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8712606430053711,0.4158484041690826,0.3958224356174469,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7193569540977478,0.2283485382795334,1.040660381317139,284.91015625,284.95001220703125,303.818115234375,293.6797180175781,299.644775390625,297.3187255859375,284.91168212890625,1.0,0.6311754584312439,0.4731749296188354,0.4731749296188354,1.0,1.0,-3.394378423690796,1.2131966352462769,2.1811819076538086,0.4463616013526916,0.8742390275001526,0.8742390275001526,0.0,169.86033630371094,181.0,64218.65625,0.0,3211.759765625,1.0,278.5572814941406,282.8030700683594,296.7101745605469,300.86944580078125,293.1499938964844,293.1499938964844,278.8500061035156,37799.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926478147506714,1.0,0.0,0.0,3.613985061645508,3.61401104927063,8.714972068446514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.228515625,0.0,1591.42919921875,1895.4371337890625,0.0,3648.818359375,0.9133511781692504,1.0,0.0,3.0,1.0,0.0
17932080,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9589816927909852,0.5431238412857056,0.4898622035980224,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.6631952524185181,0.5951166152954102,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8839725255966187,0.4345120787620544,0.3051075637340545,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8712606430053711,0.4158484041690826,0.3958224356174469,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7193569540977478,0.2283485382795334,1.040660381317139,284.91015625,284.95001220703125,303.818115234375,293.6797180175781,299.644775390625,297.3187255859375,284.91168212890625,1.0,0.6311754584312439,0.4731749296188354,0.4731749296188354,1.0,1.0,-3.394378423690796,1.2131966352462769,2.1811819076538086,0.4463616013526916,0.8742390275001526,0.8742390275001526,0.0,169.86033630371094,181.0,64218.65625,0.0,3211.759765625,1.0,278.5572814941406,282.8030700683594,296.7101745605469,300.86944580078125,293.1499938964844,293.1499938964844,278.8500061035156,37799.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926478147506714,1.0,0.0,0.0,3.613985061645508,3.61401104927063,8.714972068446514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.228515625,0.0,1591.42919921875,1895.4371337890625,0.0,3648.818359375,0.9133511781692504,1.0,0.0,3.0,1.0,0.0
17932140,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9548780918121338,0.5428722500801086,0.4893917739391327,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.66652512550354,0.6017590165138245,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8825306296348572,0.4374510645866394,0.3070410788059234,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8691137433052063,0.4175379574298858,0.3973105847835541,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7180388569831848,0.2295797765254974,1.0462231636047363,285.0155639648437,284.95001220703125,303.8349304199219,293.68218994140625,299.6428527832031,297.3202209472656,285.01422119140625,1.0,0.6351610422134399,0.4709244072437286,0.4709244072437286,1.0,1.0,-3.41260313987732,1.2150557041168213,2.197547435760498,0.4438983500003814,0.9753863215446472,0.9753863215446472,0.0,172.78399658203125,184.0,63876.9609375,0.0,3270.321533203125,1.0,278.8430480957031,282.9205017089844,296.6705627441406,300.7366027832031,293.1499938964844,293.1499938964844,278.54998779296875,32862.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207120537757874,1.0,0.0,0.0,3.746182441711426,3.746209144592285,9.36420974539942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.2900390625,0.0,1713.0032958984375,1895.4371337890625,0.0,3595.728515625,0.9393041729927064,1.0,0.0,3.0,1.0,0.0
17932200,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9548780918121338,0.5428722500801086,0.4893917739391327,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.66652512550354,0.6017590165138245,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8825306296348572,0.4374510645866394,0.3070410788059234,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8691137433052063,0.4175379574298858,0.3973105847835541,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7180388569831848,0.2295797765254974,1.0462231636047363,285.0155639648437,284.95001220703125,303.8349304199219,293.68218994140625,299.6428527832031,297.3202209472656,285.01422119140625,1.0,0.6351610422134399,0.4709244072437286,0.4709244072437286,1.0,1.0,-3.41260313987732,1.2150557041168213,2.197547435760498,0.4438983500003814,0.9753863215446472,0.9753863215446472,0.0,172.78399658203125,184.0,63876.9609375,0.0,3270.321533203125,1.0,278.8430480957031,282.9205017089844,296.6705627441406,300.7366027832031,293.1499938964844,293.1499938964844,278.54998779296875,32862.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207120537757874,1.0,0.0,0.0,3.746182441711426,3.746209144592285,9.36420974539942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.2900390625,0.0,1713.0032958984375,1895.4371337890625,0.0,3595.728515625,0.9393041729927064,1.0,0.0,3.0,1.0,0.0
17932260,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.949658989906311,0.5411767959594727,0.488327294588089,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.6683455109596252,0.6095460653305054,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8802922368049622,0.4394730627536773,0.3087050318717956,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8662399053573608,0.4184355139732361,0.3984852135181427,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7160142660140991,0.2302481979131698,1.050493240356445,284.90447998046875,284.95001220703125,303.8516845703125,293.6849975585937,299.6334533691406,297.3099670410156,284.9062805175781,1.0,0.6390764117240906,0.4687624871730804,0.4687624871730804,1.0,1.0,-3.429242849349976,1.216401219367981,2.212841749191284,0.4413448572158813,0.8816428780555725,0.8816428780555725,0.0,176.04129028320312,187.0,64870.46875,0.0,3327.730224609375,1.0,278.55670166015625,282.786865234375,296.71270751953125,300.9142761230469,293.1499938964844,293.1499938964844,278.8500061035156,38080.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298458695411682,1.0,0.0,0.0,3.663596153259277,3.6636228561401367,8.955884709394013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.78515625,0.0,1652.1361083984375,1895.4371337890625,0.0,3679.728271484375,0.9246538877487184,1.0,0.0,3.0,1.0,0.0
17932320,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.949658989906311,0.5411767959594727,0.488327294588089,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.6683455109596252,0.6095460653305054,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8802922368049622,0.4394730627536773,0.3087050318717956,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8662399053573608,0.4184355139732361,0.3984852135181427,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7160142660140991,0.2302481979131698,1.050493240356445,284.90447998046875,284.95001220703125,303.8516845703125,293.6849975585937,299.6334533691406,297.3099670410156,284.9062805175781,1.0,0.6390764117240906,0.4687624871730804,0.4687624871730804,1.0,1.0,-3.429242849349976,1.216401219367981,2.212841749191284,0.4413448572158813,0.8816428780555725,0.8816428780555725,0.0,176.04129028320312,187.0,64870.46875,0.0,3327.730224609375,1.0,278.55670166015625,282.786865234375,296.71270751953125,300.9142761230469,293.1499938964844,293.1499938964844,278.8500061035156,38080.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298458695411682,1.0,0.0,0.0,3.663596153259277,3.6636228561401367,8.955884709394013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.78515625,0.0,1652.1361083984375,1895.4371337890625,0.0,3679.728271484375,0.9246538877487184,1.0,0.0,3.0,1.0,0.0
17932380,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9452235102653505,0.5408993363380432,0.4878098368644714,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.6707138419151306,0.6165974140167236,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8786776065826416,0.442378431558609,0.3105949163436889,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8639048337936401,0.4200127124786377,0.399838775396347,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7142504453659058,0.2312042266130447,1.0546399354934692,285.0165405273437,284.95001220703125,303.86834716796875,293.6881408691406,299.6289367675781,297.30743408203125,285.0152893066406,1.0,0.6429062485694885,0.4666005373001098,0.4666005373001098,1.0,1.0,-3.4459853172302246,1.2177186012268066,2.228266716003418,0.4385803937911987,0.9861383438110352,0.9861383438110352,0.0,179.08705139160156,190.0,64434.1640625,0.0,3384.65869140625,1.0,278.8433837890625,282.9118957519531,296.67413330078125,300.7759094238281,293.1499938964844,293.1499938964844,278.54998779296875,33063.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235875606536864,1.0,0.0,0.0,3.7869889736175537,3.787015914916992,9.569325811753515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.45703125,0.0,1765.569091796875,1895.4371337890625,0.0,3622.22900390625,0.9488170742988586,1.0,0.0,3.0,1.0,0.0
17932440,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9452235102653505,0.5408993363380432,0.4878098368644714,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.6707138419151306,0.6165974140167236,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8786776065826416,0.442378431558609,0.3105949163436889,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8639048337936401,0.4200127124786377,0.399838775396347,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7142504453659058,0.2312042266130447,1.0546399354934692,285.0165405273437,284.95001220703125,303.86834716796875,293.6881408691406,299.6289367675781,297.30743408203125,285.0152893066406,1.0,0.6429062485694885,0.4666005373001098,0.4666005373001098,1.0,1.0,-3.4459853172302246,1.2177186012268066,2.228266716003418,0.4385803937911987,0.9861383438110352,0.9861383438110352,0.0,179.08705139160156,190.0,64434.1640625,0.0,3384.65869140625,1.0,278.8433837890625,282.9118957519531,296.67413330078125,300.7759094238281,293.1499938964844,293.1499938964844,278.54998779296875,33063.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235875606536864,1.0,0.0,0.0,3.7869889736175537,3.787015914916992,9.569325811753515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.45703125,0.0,1765.569091796875,1895.4371337890625,0.0,3622.22900390625,0.9488170742988586,1.0,0.0,3.0,1.0,0.0
17932500,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9430197477340698,0.5401461720466614,0.4875429570674896,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.6714292764663696,0.6200820207595825,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8779248595237732,0.4434690177440643,0.3115629553794861,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8628037571907043,0.4205135405063629,0.4005553424358368,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7134111523628235,0.2315186411142349,1.0568264722824097,284.8829040527344,284.95001220703125,303.8766784667969,293.6898193359375,299.62420654296875,297.302490234375,284.8800354003906,1.0,0.6448302268981934,0.4655195772647857,0.4655195772647857,1.0,1.0,-3.454514503479004,1.2184011936187744,2.236113309860229,0.4372383058071136,0.8974882364273071,0.8974882364273071,0.0,180.6178131103516,190.0,65575.65625,0.0,3413.728271484375,1.0,278.5945739746094,282.7575988769531,296.7266540527344,301.0099182128906,293.1499938964844,293.1499938964844,278.54998779296875,36637.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93004310131073,1.0,0.0,0.0,3.7717361450195312,3.771763801574707,9.492397339272428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.5458984375,0.0,1774.0035400390625,1895.4371337890625,0.0,3681.536376953125,0.9461728930473328,1.0,0.0,3.0,1.0,0.0
17932560,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9399489760398864,0.539196789264679,0.4867464900016784,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.671805202960968,0.6243935823440552,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8765258193016052,0.4443959295749664,0.3122576177120209,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8611091375350952,0.4208431541919708,0.4009503126144409,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7120422720909119,0.2316980510950088,1.0580618381500244,284.902099609375,284.95001220703125,303.8849792480469,293.69158935546875,299.61785888671875,297.2950439453125,284.9039306640625,1.0,0.6466633677482605,0.4644545614719391,0.4644545614719391,1.0,1.0,-3.461540460586548,1.218520998954773,2.2430195808410645,0.4356452822685241,0.889713704586029,0.889713704586029,0.0,182.36245727539065,193.0,65431.9375,0.0,3440.635986328125,1.0,278.5567626953125,282.7752380371094,296.71746826171875,300.9545593261719,293.1499938964844,293.1499938964844,278.8500061035156,38095.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323383569717408,1.0,0.0,0.0,3.705335855484009,3.7053627967834473,9.161117304756772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.4365234375,0.0,1702.7374267578125,1895.4371337890625,0.0,3702.55615234375,0.9341571927070618,1.0,0.0,3.0,1.0,0.0
17932620,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9355821013450624,0.538932204246521,0.4862298965454101,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9990000128746032,0.6736117601394653,0.6313266158103943,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.875053882598877,0.4473336338996887,0.3141613900661468,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8589039444923401,0.4223830699920654,0.4022592008113861,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7101914286613464,0.2325395941734314,1.061630368232727,285.0185852050781,284.95001220703125,303.90155029296875,293.6954040527344,299.6127014160156,297.29180908203125,285.01739501953125,1.0,0.6503450274467468,0.4623244702816009,0.4623244702816009,1.0,1.0,-3.4774091243743896,1.219414472579956,2.2579946517944336,0.4325745105743408,0.997165024280548,0.997165024280548,0.0,185.3867645263672,196.0,64929.08984375,0.0,3496.34716796875,1.0,278.8436584472656,282.90533447265625,296.6802673339844,300.8136901855469,293.1499938964844,293.1499938964844,278.54998779296875,33186.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258885979652404,1.0,0.0,0.0,3.82242751121521,3.822454929351807,9.749263654157405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.974609375,0.0,1811.69287109375,1895.4371337890625,0.0,3643.399658203125,0.9570470452308656,1.0,0.0,3.0,1.0,0.0
17932680,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9355821013450624,0.538932204246521,0.4862298965454101,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9990000128746032,0.6736117601394653,0.6313266158103943,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.875053882598877,0.4473336338996887,0.3141613900661468,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8589039444923401,0.4223830699920654,0.4022592008113861,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7101914286613464,0.2325395941734314,1.061630368232727,285.0185852050781,284.95001220703125,303.90155029296875,293.6954040527344,299.6127014160156,297.29180908203125,285.01739501953125,1.0,0.6503450274467468,0.4623244702816009,0.4623244702816009,1.0,1.0,-3.4774091243743896,1.219414472579956,2.2579946517944336,0.4325745105743408,0.997165024280548,0.997165024280548,0.0,185.3867645263672,196.0,64929.08984375,0.0,3496.34716796875,1.0,278.8436584472656,282.90533447265625,296.6802673339844,300.8136901855469,293.1499938964844,293.1499938964844,278.54998779296875,33186.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258885979652404,1.0,0.0,0.0,3.82242751121521,3.822454929351807,9.749263654157405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.974609375,0.0,1811.69287109375,1895.4371337890625,0.0,3643.399658203125,0.9570470452308656,1.0,0.0,3.0,1.0,0.0
17932740,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9300497770309448,0.5372278094291687,0.4851916432380676,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.674212634563446,0.6378748416900635,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8727607727050781,0.4493677020072937,0.3158527016639709,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8559727668762207,0.4231670200824737,0.4033488929271698,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.707661509513855,0.2329381257295608,1.0646851062774658,284.8988952636719,284.95001220703125,303.9180908203125,293.69952392578125,299.6010437011719,297.2791442871094,284.900634765625,1.0,0.6539022326469421,0.4601944088935852,0.4601944088935852,1.0,1.0,-3.491057872772217,1.219363808631897,2.2716941833496094,0.4292158484458923,0.8971598744392395,0.8971598744392395,0.0,188.832275390625,199.0,65937.1484375,0.0,3549.672119140625,1.0,278.5561218261719,282.7636108398437,296.7247619628906,300.9942321777344,293.1499938964844,293.1499938964844,278.8500061035156,38144.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344898462295532,1.0,0.0,0.0,3.743672370910645,3.74370002746582,9.351665539725218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.896484375,0.0,1750.4326171875,1895.4371337890625,0.0,3722.2255859375,0.9427440762519836,1.0,0.0,3.0,1.0,0.0
17932800,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9300497770309448,0.5372278094291687,0.4851916432380676,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.674212634563446,0.6378748416900635,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8727607727050781,0.4493677020072937,0.3158527016639709,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8559727668762207,0.4231670200824737,0.4033488929271698,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.707661509513855,0.2329381257295608,1.0646851062774658,284.8988952636719,284.95001220703125,303.9180908203125,293.69952392578125,299.6010437011719,297.2791442871094,284.900634765625,1.0,0.6539022326469421,0.4601944088935852,0.4601944088935852,1.0,1.0,-3.491057872772217,1.219363808631897,2.2716941833496094,0.4292158484458923,0.8971598744392395,0.8971598744392395,0.0,188.832275390625,199.0,65937.1484375,0.0,3549.672119140625,1.0,278.5561218261719,282.7636108398437,296.7247619628906,300.9942321777344,293.1499938964844,293.1499938964844,278.8500061035156,38144.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344898462295532,1.0,0.0,0.0,3.743672370910645,3.74370002746582,9.351665539725218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.896484375,0.0,1750.4326171875,1895.4371337890625,0.0,3722.2255859375,0.9427440762519836,1.0,0.0,3.0,1.0,0.0
17932860,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9245162010192872,0.5369423031806946,0.4846806526184082,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9967414736747742,0.6761387586593628,0.6400397419929504,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.870366096496582,0.4523185193538666,0.3177846670150757,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8528881669044495,0.4246455729007721,0.404629111289978,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7048815488815308,0.2336837202310562,1.0679572820663452,285.0170288085937,284.95001220703125,303.9345703125,293.7039794921875,299.5970458984375,297.2784118652344,285.01593017578125,1.0,0.6570464372634888,0.4581049680709839,0.4581049680709839,1.0,1.0,-3.500856399536133,1.217886447906494,2.2829699516296387,0.4250783622264862,1.0,1.0,0.0,192.41915893554688,202.0,65293.38671875,0.0,3594.85107421875,1.0,278.8438720703125,282.89776611328125,296.6873474121094,300.8457946777344,293.1499938964844,293.1499938964844,278.54998779296875,33433.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277507662773132,1.0,0.0,0.0,3.850944995880127,3.850972890853882,9.895276207316783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.4267578125,0.0,1850.566650390625,1895.4371337890625,0.0,3660.50732421875,0.9637408256530762,1.0,0.0,3.0,1.0,0.0
17932920,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9245162010192872,0.5369423031806946,0.4846806526184082,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9967414736747742,0.6761387586593628,0.6400397419929504,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.870366096496582,0.4523185193538666,0.3177846670150757,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8528881669044495,0.4246455729007721,0.404629111289978,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7048815488815308,0.2336837202310562,1.0679572820663452,285.0170288085937,284.95001220703125,303.9345703125,293.7039794921875,299.5970458984375,297.2784118652344,285.01593017578125,1.0,0.6570464372634888,0.4581049680709839,0.4581049680709839,1.0,1.0,-3.500856399536133,1.217886447906494,2.2829699516296387,0.4250783622264862,1.0,1.0,0.0,192.41915893554688,202.0,65293.38671875,0.0,3594.85107421875,1.0,278.8438720703125,282.89776611328125,296.6873474121094,300.8457946777344,293.1499938964844,293.1499938964844,278.54998779296875,33433.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277507662773132,1.0,0.0,0.0,3.850944995880127,3.850972890853882,9.895276207316783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.4267578125,0.0,1850.566650390625,1895.4371337890625,0.0,3660.50732421875,0.9637408256530762,1.0,0.0,3.0,1.0,0.0
17932980,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9183292984962464,0.5352264642715454,0.4836537837982178,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9935575723648072,0.677331268787384,0.6415640115737915,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.867508053779602,0.4543631672859192,0.319502055644989,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8494259119033813,0.4253673553466797,0.4056867659091949,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7017564177513123,0.2340011894702911,1.0707579851150513,284.8953552246094,284.95001220703125,303.9510192871094,293.708740234375,299.5876770019531,297.2699890136719,284.8968811035156,1.0,0.6599258780479431,0.4560155570507049,0.4560155570507049,1.0,1.0,-3.508164167404175,1.215390920639038,2.2927732467651367,0.4206571877002716,0.899945855140686,0.899945855140686,0.0,196.213623046875,205.0,66208.78125,0.0,3635.4208984375,1.0,278.5567932128906,282.7555236816406,296.7309875488281,301.0194702148437,293.1499938964844,293.1499938964844,278.25,38286.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358028769493104,1.0,0.0,0.0,3.766900777816773,3.766928434371948,9.46807404034189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.423828125,0.0,1780.650634765625,1895.4371337890625,0.0,3734.212890625,0.9481187462806702,1.0,0.0,3.0,1.0,0.0
17933040,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9183292984962464,0.5352264642715454,0.4836537837982178,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9935575723648072,0.677331268787384,0.6415640115737915,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.867508053779602,0.4543631672859192,0.319502055644989,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8494259119033813,0.4253673553466797,0.4056867659091949,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7017564177513123,0.2340011894702911,1.0707579851150513,284.8953552246094,284.95001220703125,303.9510192871094,293.708740234375,299.5876770019531,297.2699890136719,284.8968811035156,1.0,0.6599258780479431,0.4560155570507049,0.4560155570507049,1.0,1.0,-3.508164167404175,1.215390920639038,2.2927732467651367,0.4206571877002716,0.899945855140686,0.899945855140686,0.0,196.213623046875,205.0,66208.78125,0.0,3635.4208984375,1.0,278.5567932128906,282.7555236816406,296.7309875488281,301.0194702148437,293.1499938964844,293.1499938964844,278.25,38286.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358028769493104,1.0,0.0,0.0,3.766900777816773,3.766928434371948,9.46807404034189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.423828125,0.0,1780.650634765625,1895.4371337890625,0.0,3734.212890625,0.9481187462806702,1.0,0.0,3.0,1.0,0.0
17933100,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9150151610374452,0.5342527627944946,0.4829235076904297,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9917653799057008,0.6778264045715332,0.6421619057655334,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.8658697009086609,0.4552753865718841,0.3202282786369324,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.8474925756454468,0.4255897104740143,0.4060252904891968,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.6999601125717163,0.2340466678142547,1.0715017318725586,284.8231201171875,284.95001220703125,303.9592590332031,293.7112731933594,299.5823669433594,297.2650756835937,284.82794189453125,1.0,0.661177396774292,0.4549708366394043,0.4549708366394043,1.0,1.0,-3.510181427001953,1.2135062217712402,2.296675205230713,0.4181259274482727,0.8198373317718506,0.8198373317718506,0.0,198.1510772705078,205.0,66551.8671875,0.0,3651.99169921875,1.0,278.2989196777344,282.6684265136719,296.7476806640625,301.1402893066406,293.1499938964844,293.1499938964844,278.25,42977.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402914047241212,1.0,0.0,0.0,3.6340348720550537,3.634061813354492,8.811938414510223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.4169921875,0.0,1653.5091552734375,1895.4371337890625,0.0,3775.094482421875,0.9193081855773926,1.0,0.0,3.0,1.0,0.0
