time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933160,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.911938726902008,0.5336092114448547,0.4822035729885101,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.990067422389984,0.6785891652107239,0.6427587270736694,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8643783926963806,0.4563995003700256,0.3209496438503265,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8456876873970032,0.4259618520736694,0.4063331484794616,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.698250412940979,0.234161376953125,1.0720738172531128,284.890869140625,284.95001220703125,303.96746826171875,293.7138671875,299.5789794921875,297.26251220703125,284.8925476074219,1.0,0.6623519062995911,0.4540112316608429,0.4540112316608429,1.0,1.0,-3.511955499649048,1.211725831031799,2.300229549407959,0.4157029390335083,0.8362519145011902,0.8362519145011902,0.0,199.98329162597656,208.0,66223.8359375,0.0,3667.355712890625,1.0,278.2580871582031,282.7256164550781,296.7213439941406,301.02569580078125,293.1499938964844,293.1499938964844,278.54998779296875,40686.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396420121192932,1.0,0.0,0.0,3.5409812927246094,3.5410070419311523,8.366437782569847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.6875,0.0,1528.856689453125,1895.4371337890625,0.0,3769.189208984375,0.8996686935424805,1.0,0.0,3.0,1.0,0.0
17933220,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9090615510940552,0.5336205959320068,0.4820402264595032,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9888694286346436,0.6813094615936279,0.6451219320297241,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.86393141746521,0.4596213400363922,0.3230830729007721,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8443971872329712,0.4275559186935425,0.4077115952968597,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6969588994979858,0.2349363416433334,1.075261473655701,284.9990234375,284.95001220703125,303.98388671875,293.71929931640625,299.5799865722656,297.2686462402344,284.9988098144531,1.0,0.6650281548500061,0.4520920515060425,0.4520920515060425,1.0,1.0,-3.5226500034332275,1.2108579874038696,2.3117921352386475,0.4119302630424499,0.9273441433906556,0.9273441433906556,0.0,202.41954040527344,211.0,65661.9296875,0.0,3708.41650390625,1.0,278.5415344238281,282.85015869140625,296.6910095214844,300.8719787597656,293.1499938964844,293.1499938964844,278.25,33982.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302805662155152,1.0,0.0,0.0,3.6425509452819824,3.6425764560699454,8.853286885823763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.9853515625,0.0,1596.4913330078125,1895.4371337890625,0.0,3683.71240234375,0.9168574213981628,1.0,0.0,3.0,1.0,0.0
17933280,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9090615510940552,0.5336205959320068,0.4820402264595032,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9888694286346436,0.6813094615936279,0.6451219320297241,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.86393141746521,0.4596213400363922,0.3230830729007721,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8443971872329712,0.4275559186935425,0.4077115952968597,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6969588994979858,0.2349363416433334,1.075261473655701,284.9990234375,284.95001220703125,303.98388671875,293.71929931640625,299.5799865722656,297.2686462402344,284.9988098144531,1.0,0.6650281548500061,0.4520920515060425,0.4520920515060425,1.0,1.0,-3.5226500034332275,1.2108579874038696,2.3117921352386475,0.4119302630424499,0.9273441433906556,0.9273441433906556,0.0,202.41954040527344,211.0,65661.9296875,0.0,3708.41650390625,1.0,278.5415344238281,282.85015869140625,296.6910095214844,300.8719787597656,293.1499938964844,293.1499938964844,278.25,33982.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302805662155152,1.0,0.0,0.0,3.6425509452819824,3.6425764560699454,8.853286885823763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.9853515625,0.0,1596.4913330078125,1895.4371337890625,0.0,3683.71240234375,0.9168574213981628,1.0,0.0,3.0,1.0,0.0
17933340,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9047386050224304,0.5322360992431641,0.4812066555023193,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9865230321884156,0.6828482151031494,0.6469569802284241,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8622801303863525,0.4619573652744293,0.3249430358409881,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8420556783676147,0.4284277260303497,0.4088366031646728,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6947668194770813,0.2353263199329376,1.0781153440475464,284.9173583984375,284.95001220703125,304.00030517578125,293.7250671386719,299.5738220214844,297.2643127441406,284.9180908203125,1.0,0.6677127480506897,0.450172871351242,0.450172871351242,1.0,1.0,-3.53088641166687,1.2089916467666626,2.321894645690918,0.4079568982124328,0.8537514805793762,0.8537514805793762,0.0,205.6172637939453,214.0,66351.6484375,0.0,3748.156982421875,1.0,278.25787353515625,282.7447204589844,296.7393798828125,301.037353515625,293.1499938964844,293.1499938964844,278.54998779296875,38324.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366538524627686,1.0,0.0,0.0,3.534220933914185,3.5342462062835693,8.334521908182069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.1591796875,0.0,1504.124755859375,1895.4371337890625,0.0,3741.9755859375,0.8959113955497742,1.0,0.0,3.0,1.0,0.0
17933400,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9047386050224304,0.5322360992431641,0.4812066555023193,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9865230321884156,0.6828482151031494,0.6469569802284241,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8622801303863525,0.4619573652744293,0.3249430358409881,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8420556783676147,0.4284277260303497,0.4088366031646728,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6947668194770813,0.2353263199329376,1.0781153440475464,284.9173583984375,284.95001220703125,304.00030517578125,293.7250671386719,299.5738220214844,297.2643127441406,284.9180908203125,1.0,0.6677127480506897,0.450172871351242,0.450172871351242,1.0,1.0,-3.53088641166687,1.2089916467666626,2.321894645690918,0.4079568982124328,0.8537514805793762,0.8537514805793762,0.0,205.6172637939453,214.0,66351.6484375,0.0,3748.156982421875,1.0,278.25787353515625,282.7447204589844,296.7393798828125,301.037353515625,293.1499938964844,293.1499938964844,278.54998779296875,38324.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366538524627686,1.0,0.0,0.0,3.534220933914185,3.5342462062835693,8.334521908182069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.1591796875,0.0,1504.124755859375,1895.4371337890625,0.0,3741.9755859375,0.8959113955497742,1.0,0.0,3.0,1.0,0.0
17933460,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9016154408454896,0.531988263130188,0.4808254241943359,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.984897792339325,0.68528813123703,0.6491016149520874,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8614804744720459,0.4650717675685882,0.3270252346992492,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8404520750045776,0.4298785626888275,0.4101293683052063,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.693205714225769,0.2360312640666961,1.0812170505523682,285.0058288574219,284.95001220703125,304.0166931152344,293.73114013671875,299.5733337402344,297.2684936523437,285.0048828125,1.0,0.670418381690979,0.4482591450214386,0.4482591450214386,1.0,1.0,-3.540789842605591,1.207724928855896,2.3330650329589844,0.4040345847606659,0.941448450088501,0.941448450088501,0.0,208.35906982421875,217.0,65913.2109375,0.0,3789.511962890625,1.0,278.5415954589844,282.8507080078125,296.71295166015625,300.9096069335937,293.1499938964844,293.1499938964844,278.25,33248.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929695188999176,1.0,0.0,0.0,3.657212257385254,3.6572377681732178,8.924699841372785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.396484375,0.0,1608.28662109375,1895.4371337890625,0.0,3678.346923828125,0.9195294976234436,1.0,0.0,3.0,1.0,0.0
17933520,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9016154408454896,0.531988263130188,0.4808254241943359,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.984897792339325,0.68528813123703,0.6491016149520874,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8614804744720459,0.4650717675685882,0.3270252346992492,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8404520750045776,0.4298785626888275,0.4101293683052063,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.693205714225769,0.2360312640666961,1.0812170505523682,285.0058288574219,284.95001220703125,304.0166931152344,293.73114013671875,299.5733337402344,297.2684936523437,285.0048828125,1.0,0.670418381690979,0.4482591450214386,0.4482591450214386,1.0,1.0,-3.540789842605591,1.207724928855896,2.3330650329589844,0.4040345847606659,0.941448450088501,0.941448450088501,0.0,208.35906982421875,217.0,65913.2109375,0.0,3789.511962890625,1.0,278.5415954589844,282.8507080078125,296.71295166015625,300.9096069335937,293.1499938964844,293.1499938964844,278.25,33248.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929695188999176,1.0,0.0,0.0,3.657212257385254,3.6572377681732178,8.924699841372785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.396484375,0.0,1608.28662109375,1895.4371337890625,0.0,3678.346923828125,0.9195294976234436,1.0,0.0,3.0,1.0,0.0
17933580,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.897236168384552,0.5304195880889893,0.4798281490802765,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9821732044219972,0.6865459680557251,0.6506856679916382,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8596026301383972,0.4673040807247162,0.3288208544254303,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8378891348838806,0.4305773973464966,0.4111072421073913,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6907714605331421,0.2362978905439376,1.0836156606674194,284.9118347167969,284.95001220703125,304.0331115722656,293.7375793457031,299.56561279296875,297.2622375488281,284.9127502441406,1.0,0.6730237603187561,0.4463453888893127,0.4463453888893127,1.0,1.0,-3.547725915908813,1.205281376838684,2.342444658279419,0.3998308777809143,0.8589138984680176,0.8589138984680176,0.0,211.77235412597656,220.0,66649.7109375,0.0,3827.64599609375,1.0,278.2576904296875,282.734619140625,296.7572021484375,301.0760498046875,293.1499938964844,293.1499938964844,278.54998779296875,38205.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371373653411864,1.0,0.0,0.0,3.557685613632202,3.557711124420166,8.445559842584771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.5302734375,0.0,1529.6907958984375,1895.4371337890625,0.0,3746.3837890625,0.9010229110717772,1.0,0.0,3.0,1.0,0.0
17933640,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.897236168384552,0.5304195880889893,0.4798281490802765,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9821732044219972,0.6865459680557251,0.6506856679916382,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8596026301383972,0.4673040807247162,0.3288208544254303,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8378891348838806,0.4305773973464966,0.4111072421073913,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6907714605331421,0.2362978905439376,1.0836156606674194,284.9118347167969,284.95001220703125,304.0331115722656,293.7375793457031,299.56561279296875,297.2622375488281,284.9127502441406,1.0,0.6730237603187561,0.4463453888893127,0.4463453888893127,1.0,1.0,-3.547725915908813,1.205281376838684,2.342444658279419,0.3998308777809143,0.8589138984680176,0.8589138984680176,0.0,211.77235412597656,220.0,66649.7109375,0.0,3827.64599609375,1.0,278.2576904296875,282.734619140625,296.7572021484375,301.0760498046875,293.1499938964844,293.1499938964844,278.54998779296875,38205.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371373653411864,1.0,0.0,0.0,3.557685613632202,3.557711124420166,8.445559842584771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.5302734375,0.0,1529.6907958984375,1895.4371337890625,0.0,3746.3837890625,0.9010229110717772,1.0,0.0,3.0,1.0,0.0
17933700,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8952617049217224,0.530217707157135,0.4793956875801086,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9809405207633972,0.6876275539398193,0.6514818072319031,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8588328957557678,0.4688071310520172,0.3297381997108459,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8367401957511902,0.4312010407447815,0.411573052406311,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.689639151096344,0.2365628182888031,1.084598183631897,285.0184326171875,284.95001220703125,304.04132080078125,293.74090576171875,299.5645446777344,297.2633056640625,285.0188903808594,1.0,0.6742595434188843,0.445388525724411,0.445388525724411,1.0,1.0,-3.551002025604248,1.2039798498153689,2.34702205657959,0.397562563419342,0.935669243335724,0.935669243335724,0.0,213.3499450683593,220.0,65931.0234375,0.0,3845.509033203125,1.0,278.49957275390625,282.8565979003906,296.71356201171875,300.8753967285156,293.1499938964844,293.1499938964844,278.54998779296875,33795.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931820034980774,1.0,0.0,0.0,3.613115072250366,3.613140344619751,8.710776455700397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.92578125,0.0,1560.7657470703125,1895.4371337890625,0.0,3697.8125,0.911345601081848,1.0,0.0,3.0,1.0,0.0
17933760,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.894098699092865,0.5301201939582825,0.4793664216995239,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9803779125213624,0.6888227462768555,0.652644157409668,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8587576150894165,0.4704132378101349,0.3308799266815185,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8362176418304443,0.431927353143692,0.4122846126556396,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6890994906425476,0.2369092404842376,1.0862553119659424,285.0028991699219,284.95001220703125,304.0495300292969,293.74432373046875,299.5645446777344,297.2657775878906,285.0016174316406,1.0,0.6756148934364319,0.4444500803947449,0.4444500803947449,1.0,1.0,-3.5565855503082275,1.2035659551620483,2.3530197143554688,0.3957255482673645,0.9458922743797302,0.9458922743797302,0.0,214.58074951171875,223.0,66202.046875,0.0,3867.146728515625,1.0,278.542236328125,282.8468017578125,296.7271423339844,300.9424743652344,293.1499938964844,293.1499938964844,278.25,33266.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930383026599884,1.0,0.0,0.0,3.678322792053223,3.6783485412597656,9.028029239743772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.20703125,0.0,1633.5306396484375,1895.4371337890625,0.0,3684.6513671875,0.9241840839385986,1.0,0.0,3.0,1.0,0.0
17933820,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8898978233337402,0.5285466909408569,0.4783607423305511,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9776200652122498,0.6899598240852356,0.654111385345459,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8570221662521362,0.4726689159870147,0.3326893746852875,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8337631821632385,0.4325609803199768,0.4131966829299927,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6867191195487976,0.2371088564395904,1.088334560394287,284.9093933105469,284.95001220703125,304.06597900390625,293.7514038085937,299.5566101074219,297.25927734375,284.9100341796875,1.0,0.6781207919120789,0.442573219537735,0.442573219537735,1.0,1.0,-3.562924385070801,1.2009035348892212,2.362020969390869,0.3914666175842285,0.8616902828216553,0.8616902828216553,0.0,217.9772491455078,226.0,66902.5234375,0.0,3903.95654296875,1.0,278.2580871582031,282.727783203125,296.7704467773437,301.1055908203125,293.1499938964844,293.1499938964844,278.54998779296875,38186.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377487897872924,1.0,0.0,0.0,3.5771615505218506,3.5771872997283936,8.538280553693767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.166015625,0.0,1551.7347412109375,1895.4371337890625,0.0,3751.955322265625,0.9053696393966676,1.0,0.0,3.0,1.0,0.0
17933880,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8898978233337402,0.5285466909408569,0.4783607423305511,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9776200652122498,0.6899598240852356,0.654111385345459,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8570221662521362,0.4726689159870147,0.3326893746852875,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8337631821632385,0.4325609803199768,0.4131966829299927,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6867191195487976,0.2371088564395904,1.088334560394287,284.9093933105469,284.95001220703125,304.06597900390625,293.7514038085937,299.5566101074219,297.25927734375,284.9100341796875,1.0,0.6781207919120789,0.442573219537735,0.442573219537735,1.0,1.0,-3.562924385070801,1.2009035348892212,2.362020969390869,0.3914666175842285,0.8616902828216553,0.8616902828216553,0.0,217.9772491455078,226.0,66902.5234375,0.0,3903.95654296875,1.0,278.2580871582031,282.727783203125,296.7704467773437,301.1055908203125,293.1499938964844,293.1499938964844,278.54998779296875,38186.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377487897872924,1.0,0.0,0.0,3.5771615505218506,3.5771872997283936,8.538280553693767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.166015625,0.0,1551.7347412109375,1895.4371337890625,0.0,3751.955322265625,0.9053696393966676,1.0,0.0,3.0,1.0,0.0
17933940,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.886954128742218,0.5282624363899231,0.4779164493083954,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9758584499359132,0.6921501755714417,0.6559882164001465,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8563331961631775,0.475833922624588,0.334786057472229,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8322098255157471,0.4338733553886413,0.4143365323543548,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6851266622543335,0.237676054239273,1.0907589197158811,285.0033569335937,284.95001220703125,304.0824584960937,293.7588195800781,299.5555419921875,297.2629699707031,285.0024719238281,1.0,0.6806333065032959,0.4406963288784027,0.4406963288784027,1.0,1.0,-3.5714480876922607,1.1990187168121338,2.372429370880127,0.3872823119163513,0.9498740434646606,0.9498740434646606,0.0,220.73995971679688,229.0,66382.9921875,0.0,3942.6513671875,1.0,278.5419006347656,282.840087890625,296.7414855957031,300.9694519042969,293.1499938964844,293.1499938964844,278.25,33363.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309300780296326,1.0,0.0,0.0,3.692554235458374,3.692580223083496,9.098023383558028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.79296875,0.0,1651.3463134765625,1895.4371337890625,0.0,3689.663330078125,0.9276700615882874,1.0,0.0,3.0,1.0,0.0
17934000,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.886954128742218,0.5282624363899231,0.4779164493083954,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9758584499359132,0.6921501755714417,0.6559882164001465,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8563331961631775,0.475833922624588,0.334786057472229,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8322098255157471,0.4338733553886413,0.4143365323543548,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6851266622543335,0.237676054239273,1.0907589197158811,285.0033569335937,284.95001220703125,304.0824584960937,293.7588195800781,299.5555419921875,297.2629699707031,285.0024719238281,1.0,0.6806333065032959,0.4406963288784027,0.4406963288784027,1.0,1.0,-3.5714480876922607,1.1990187168121338,2.372429370880127,0.3872823119163513,0.9498740434646606,0.9498740434646606,0.0,220.73995971679688,229.0,66382.9921875,0.0,3942.6513671875,1.0,278.5419006347656,282.840087890625,296.7414855957031,300.9694519042969,293.1499938964844,293.1499938964844,278.25,33363.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309300780296326,1.0,0.0,0.0,3.692554235458374,3.692580223083496,9.098023383558028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.79296875,0.0,1651.3463134765625,1895.4371337890625,0.0,3689.663330078125,0.9276700615882874,1.0,0.0,3.0,1.0,0.0
17934060,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8829628229141235,0.5266979932785034,0.4769243597984314,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.973108410835266,0.6931904554367065,0.6573717594146729,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8547626733779907,0.4781328439712524,0.3366292417049408,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8298834562301636,0.4344658851623535,0.4152136445045471,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6828438639640808,0.2378356605768203,1.0926624536514282,284.908203125,284.95001220703125,304.09893798828125,293.7665405273437,299.5475769042969,297.25653076171875,284.9092712402344,1.0,0.6830745935440063,0.4388469457626343,0.4388469457626343,1.0,1.0,-3.577489852905273,1.1962307691574097,2.3812592029571533,0.3829660713672638,0.8643266558647156,0.8643266558647156,0.0,224.11083984375,232.0,67115.34375,0.0,3978.8095703125,1.0,278.2574157714844,282.7230529785156,296.7856140136719,301.13458251953125,293.1499938964844,293.1499938964844,278.54998779296875,38311.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382158517837524,1.0,0.0,0.0,3.5912790298461914,3.5913047790527344,8.605806556261086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.59375,0.0,1568.8812255859375,1895.4371337890625,0.0,3756.20947265625,0.9086625576019288,1.0,0.0,3.0,1.0,0.0
17934120,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8829628229141235,0.5266979932785034,0.4769243597984314,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.973108410835266,0.6931904554367065,0.6573717594146729,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8547626733779907,0.4781328439712524,0.3366292417049408,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8298834562301636,0.4344658851623535,0.4152136445045471,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6828438639640808,0.2378356605768203,1.0926624536514282,284.908203125,284.95001220703125,304.09893798828125,293.7665405273437,299.5475769042969,297.25653076171875,284.9092712402344,1.0,0.6830745935440063,0.4388469457626343,0.4388469457626343,1.0,1.0,-3.577489852905273,1.1962307691574097,2.3812592029571533,0.3829660713672638,0.8643266558647156,0.8643266558647156,0.0,224.11083984375,232.0,67115.34375,0.0,3978.8095703125,1.0,278.2574157714844,282.7230529785156,296.7856140136719,301.13458251953125,293.1499938964844,293.1499938964844,278.54998779296875,38311.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382158517837524,1.0,0.0,0.0,3.5912790298461914,3.5913047790527344,8.605806556261086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.59375,0.0,1568.8812255859375,1895.4371337890625,0.0,3756.20947265625,0.9086625576019288,1.0,0.0,3.0,1.0,0.0
17934180,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8801565766334534,0.5264246463775635,0.4764808416366577,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.971339464187622,0.695294201374054,0.6591572761535645,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8541780114173889,0.4813557863235473,0.3387592732906341,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8283990621566772,0.435742974281311,0.4163140654563904,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6813024878501892,0.2383681535720825,1.0949125289916992,285.00396728515625,284.95001220703125,304.115478515625,293.77459716796875,299.5466003417969,297.2603759765625,285.0030822753906,1.0,0.6855270266532898,0.4369975626468658,0.4369975626468658,1.0,1.0,-3.5856873989105225,1.1942096948623655,2.3914778232574463,0.3787022531032562,0.9537156224250792,0.9537156224250792,0.0,226.860580444336,235.0,66586.5078125,0.0,4016.89306640625,1.0,278.5419616699219,282.83697509765625,296.7569580078125,300.9979553222656,293.1499938964844,293.1499938964844,278.25,33391.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313108325004578,1.0,0.0,0.0,3.706509113311768,3.7065353393554688,9.166919312519894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.388671875,0.0,1668.43408203125,1895.4371337890625,0.0,3693.150634765625,0.930895447731018,1.0,0.0,3.0,1.0,0.0
17934240,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8801565766334534,0.5264246463775635,0.4764808416366577,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.971339464187622,0.695294201374054,0.6591572761535645,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8541780114173889,0.4813557863235473,0.3387592732906341,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8283990621566772,0.435742974281311,0.4163140654563904,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6813024878501892,0.2383681535720825,1.0949125289916992,285.00396728515625,284.95001220703125,304.115478515625,293.77459716796875,299.5466003417969,297.2603759765625,285.0030822753906,1.0,0.6855270266532898,0.4369975626468658,0.4369975626468658,1.0,1.0,-3.5856873989105225,1.1942096948623655,2.3914778232574463,0.3787022531032562,0.9537156224250792,0.9537156224250792,0.0,226.860580444336,235.0,66586.5078125,0.0,4016.89306640625,1.0,278.5419616699219,282.83697509765625,296.7569580078125,300.9979553222656,293.1499938964844,293.1499938964844,278.25,33391.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313108325004578,1.0,0.0,0.0,3.706509113311768,3.7065353393554688,9.166919312519894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.388671875,0.0,1668.43408203125,1895.4371337890625,0.0,3693.150634765625,0.930895447731018,1.0,0.0,3.0,1.0,0.0
17934300,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8786419034004211,0.5257017016410828,0.4762104749679565,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.970340609550476,0.6958410143852234,0.6600231528282166,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8537973165512085,0.4825765490531921,0.3398201167583465,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8275898098945618,0.4360800981521606,0.4168768227100372,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6804955005645752,0.2384804338216781,1.0961872339248655,284.8793334960937,284.95001220703125,304.123779296875,293.7787475585937,299.5430908203125,297.2579040527344,284.8780517578125,1.0,0.6867959499359131,0.4360728561878204,0.4360728561878204,1.0,1.0,-3.589897632598877,1.1932132244110107,2.396684169769287,0.3766966462135315,0.8677411079406738,0.8677411079406738,0.0,228.3491973876953,235.0,67561.3125,0.0,4036.969970703125,1.0,278.29638671875,282.69415283203125,296.80926513671875,301.2259521484375,293.1499938964844,293.1499938964844,278.25,37482.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369909763336182,1.0,0.0,0.0,3.67570734024048,3.675733804702759,9.01519513263338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.447265625,0.0,1662.173828125,1895.4371337890625,0.0,3745.049072265625,0.924752116203308,1.0,0.0,3.0,1.0,0.0
17934360,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8763458728790283,0.5248628258705139,0.4754970669746399,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9685800075531006,0.6962328553199768,0.6604534983634949,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8527405261993408,0.4836958348751068,0.3406354784965515,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8261650800704956,0.4362911880016327,0.4171542227268219,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6791001558303833,0.2384910881519317,1.0966620445251465,284.90728759765625,284.95001220703125,304.132080078125,293.7829895019531,299.5385437011719,297.25390625,284.9085388183594,1.0,0.6879140734672546,0.4351741373538971,0.4351741373538971,1.0,1.0,-3.591444492340088,1.191304087638855,2.4001405239105225,0.3743162155151367,0.8670112490653992,0.8670112490653992,0.0,230.2225646972656,238.0,67324.7734375,0.0,4052.507080078125,1.0,278.2574157714844,282.7186584472656,296.8018493652344,301.1644897460937,293.1499938964844,293.1499938964844,278.54998779296875,38349.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385329484939576,1.0,0.0,0.0,3.6057920455932617,3.605818033218384,8.675502272126323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.6572265625,0.0,1585.9639892578125,1895.4371337890625,0.0,3759.096923828125,0.9119590520858764,1.0,0.0,3.0,1.0,0.0
17934420,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8736568093299866,0.5245966911315918,0.4750491082668304,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.966789484024048,0.6982473731040955,0.6621434688568115,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8522387742996216,0.4869765937328338,0.3427976965904236,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8247255682945251,0.4375307857990265,0.418212354183197,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6775983572006226,0.2389915585517883,1.098750352859497,285.0042724609375,284.95001220703125,304.1487121582031,293.79168701171875,299.5377502441406,297.2578430175781,285.0030822753906,1.0,0.6903123259544373,0.433376669883728,0.433376669883728,1.0,1.0,-3.5993149280548096,1.1892215013504028,2.410093307495117,0.3700330257415771,0.9574333429336548,0.9574333429336548,0.0,232.9704742431641,241.0,66787.6015625,0.0,4090.016357421875,1.0,278.5428466796875,282.83355712890625,296.7733154296875,301.02734375,293.1499938964844,293.1499938964844,278.25,33365.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931547462940216,1.0,0.0,0.0,3.721819877624512,3.721846342086792,9.242809824172582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.970703125,0.0,1686.8846435546875,1895.4371337890625,0.0,3695.317138671875,0.934106707572937,1.0,0.0,3.0,1.0,0.0
17934480,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8736568093299866,0.5245966911315918,0.4750491082668304,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.966789484024048,0.6982473731040955,0.6621434688568115,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8522387742996216,0.4869765937328338,0.3427976965904236,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8247255682945251,0.4375307857990265,0.418212354183197,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6775983572006226,0.2389915585517883,1.098750352859497,285.0042724609375,284.95001220703125,304.1487121582031,293.79168701171875,299.5377502441406,297.2578430175781,285.0030822753906,1.0,0.6903123259544373,0.433376669883728,0.433376669883728,1.0,1.0,-3.5993149280548096,1.1892215013504028,2.410093307495117,0.3700330257415771,0.9574333429336548,0.9574333429336548,0.0,232.9704742431641,241.0,66787.6015625,0.0,4090.016357421875,1.0,278.5428466796875,282.83355712890625,296.7733154296875,301.02734375,293.1499938964844,293.1499938964844,278.25,33365.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931547462940216,1.0,0.0,0.0,3.721819877624512,3.721846342086792,9.242809824172582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.970703125,0.0,1686.8846435546875,1895.4371337890625,0.0,3695.317138671875,0.934106707572937,1.0,0.0,3.0,1.0,0.0
17934540,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8700053095817566,0.523027777671814,0.4740705788135528,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9640082120895386,0.6990771293640137,0.6633510589599609,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8509104251861572,0.489352822303772,0.3447068631649017,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8225553035736084,0.4380295276641845,0.4190145432949066,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6754633188247681,0.2390783280134201,1.1003605127334597,284.9064025878906,284.95001220703125,304.1654052734375,293.8007202148437,299.5296630859375,297.2513122558594,284.9075622558594,1.0,0.6926497220993042,0.4315792322158813,0.4315792322158813,1.0,1.0,-3.6047980785369873,1.1862238645553589,2.418574094772339,0.3654676675796509,0.8697437644004822,0.8697437644004822,0.0,236.3299255371093,244.0,67534.671875,0.0,4125.13037109375,1.0,278.2572021484375,282.7142028808594,296.81939697265625,301.1952514648437,293.1499938964844,293.1499938964844,278.54998779296875,38335.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387770891189576,1.0,0.0,0.0,3.6205201148986816,3.620546340942383,8.746518460611696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.408203125,0.0,1603.0460205078125,1895.4371337890625,0.0,3761.319091796875,0.9152551293373108,1.0,0.0,3.0,1.0,0.0
17934600,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8700053095817566,0.523027777671814,0.4740705788135528,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9640082120895386,0.6990771293640137,0.6633510589599609,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8509104251861572,0.489352822303772,0.3447068631649017,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8225553035736084,0.4380295276641845,0.4190145432949066,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6754633188247681,0.2390783280134201,1.1003605127334597,284.9064025878906,284.95001220703125,304.1654052734375,293.8007202148437,299.5296630859375,297.2513122558594,284.9075622558594,1.0,0.6926497220993042,0.4315792322158813,0.4315792322158813,1.0,1.0,-3.6047980785369873,1.1862238645553589,2.418574094772339,0.3654676675796509,0.8697437644004822,0.8697437644004822,0.0,236.3299255371093,244.0,67534.671875,0.0,4125.13037109375,1.0,278.2572021484375,282.7142028808594,296.81939697265625,301.1952514648437,293.1499938964844,293.1499938964844,278.54998779296875,38335.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387770891189576,1.0,0.0,0.0,3.6205201148986816,3.620546340942383,8.746518460611696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.408203125,0.0,1603.0460205078125,1895.4371337890625,0.0,3761.319091796875,0.9152551293373108,1.0,0.0,3.0,1.0,0.0
17934660,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8674282431602478,0.5227622985839844,0.4736203849315643,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9621953368186952,0.7009971141815186,0.6649475693702698,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8504841327667236,0.4926888346672058,0.3469036221504211,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8211484551429749,0.4392279386520386,0.4200311303138733,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.673999011516571,0.239547461271286,1.1023008823394775,285.0049743652344,284.95001220703125,304.1821594238281,293.8100891113281,299.52911376953125,297.2553405761719,285.0037841796875,1.0,0.6949964165687561,0.4298449754714966,0.4298449754714966,1.0,1.0,-3.6123664379119873,1.184129238128662,2.428236961364746,0.3611145913600921,0.9611958861351012,0.9611958861351012,0.0,239.07427978515625,247.0,66977.25,0.0,4162.09521484375,1.0,278.5429382324219,282.8309631347656,296.79150390625,301.0577087402344,293.1499938964844,293.1499938964844,278.25,33388.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931746780872345,1.0,0.0,0.0,3.734730243682861,3.7347569465637207,9.307044024353672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.7373046875,0.0,1702.9036865234375,1895.4371337890625,0.0,3697.141845703125,0.9370819330215454,1.0,0.0,3.0,1.0,0.0
17934720,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8674282431602478,0.5227622985839844,0.4736203849315643,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9621953368186952,0.7009971141815186,0.6649475693702698,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8504841327667236,0.4926888346672058,0.3469036221504211,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8211484551429749,0.4392279386520386,0.4200311303138733,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.673999011516571,0.239547461271286,1.1023008823394775,285.0049743652344,284.95001220703125,304.1821594238281,293.8100891113281,299.52911376953125,297.2553405761719,285.0037841796875,1.0,0.6949964165687561,0.4298449754714966,0.4298449754714966,1.0,1.0,-3.6123664379119873,1.184129238128662,2.428236961364746,0.3611145913600921,0.9611958861351012,0.9611958861351012,0.0,239.07427978515625,247.0,66977.25,0.0,4162.09521484375,1.0,278.5429382324219,282.8309631347656,296.79150390625,301.0577087402344,293.1499938964844,293.1499938964844,278.25,33388.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931746780872345,1.0,0.0,0.0,3.734730243682861,3.7347569465637207,9.307044024353672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.7373046875,0.0,1702.9036865234375,1895.4371337890625,0.0,3697.141845703125,0.9370819330215454,1.0,0.0,3.0,1.0,0.0
17934780,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8639415502548218,0.5211911797523499,0.4726419448852539,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9594100713729858,0.7017223834991455,0.6660619378089905,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8492683172225952,0.4951063990592956,0.3488441109657287,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.819037675857544,0.4396802186965942,0.4207921326160431,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6719396710395813,0.239602729678154,1.1037743091583252,284.9051513671875,284.95001220703125,304.1990051269531,293.8197937011719,299.5211486816406,297.248779296875,284.90625,1.0,0.6972844004631042,0.4281107485294342,0.4281107485294342,1.0,1.0,-3.6175618171691895,1.181122660636902,2.436439037322998,0.3567453920841217,0.8721569776535034,0.8721569776535034,0.0,242.4330291748047,250.0,67740.515625,0.0,4196.66064453125,1.0,278.25732421875,282.7095947265625,296.838134765625,301.2272033691406,293.1499938964844,293.1499938964844,278.54998779296875,38315.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389222264289856,1.0,0.0,0.0,3.6353085041046143,3.635334730148315,8.818116157272016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.271484375,0.0,1620.2803955078125,1895.4371337890625,0.0,3762.640625,0.9184882640838624,1.0,0.0,3.0,1.0,0.0
17934840,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8639415502548218,0.5211911797523499,0.4726419448852539,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9594100713729858,0.7017223834991455,0.6660619378089905,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8492683172225952,0.4951063990592956,0.3488441109657287,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.819037675857544,0.4396802186965942,0.4207921326160431,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6719396710395813,0.239602729678154,1.1037743091583252,284.9051513671875,284.95001220703125,304.1990051269531,293.8197937011719,299.5211486816406,297.248779296875,284.90625,1.0,0.6972844004631042,0.4281107485294342,0.4281107485294342,1.0,1.0,-3.6175618171691895,1.181122660636902,2.436439037322998,0.3567453920841217,0.8721569776535034,0.8721569776535034,0.0,242.4330291748047,250.0,67740.515625,0.0,4196.66064453125,1.0,278.25732421875,282.7095947265625,296.838134765625,301.2272033691406,293.1499938964844,293.1499938964844,278.54998779296875,38315.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389222264289856,1.0,0.0,0.0,3.6353085041046143,3.635334730148315,8.818116157272016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.271484375,0.0,1620.2803955078125,1895.4371337890625,0.0,3762.640625,0.9184882640838624,1.0,0.0,3.0,1.0,0.0
17934900,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8623582124710083,0.5209893584251404,0.4722030162811279,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581356048583984,0.7025587558746338,0.6666113138198853,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8487860560417175,0.4967385232448578,0.3498347699642181,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180675506591797,0.4401955902576446,0.4211454391479492,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709668040275574,0.2397739589214325,1.104305863380432,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5202331542969,297.25,285.01959228515625,1.0,0.6983660459518433,0.4272436201572418,0.4272436201572418,1.0,1.0,-3.619943380355835,1.179535150527954,2.440408229827881,0.3544279932975769,0.952199161052704,0.952199161052704,0.0,243.9904937744141,250.0,66940.71875,0.0,4212.662109375,1.0,278.5018310546875,282.84039306640625,296.7961120605469,301.021728515625,293.1499938964844,293.1499938964844,278.54998779296875,34064.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334855675697328,1.0,0.0,0.0,3.6833088397979736,3.683334827423096,9.05252136362833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.2431640625,0.0,1645.5242919921875,1895.4371337890625,0.0,3713.048095703125,0.9275900721549988,1.0,0.0,3.0,1.0,0.0
17934960,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8614892363548279,0.5209220051765442,0.4721862077713012,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9575981497764589,0.7035446763038635,0.6675624847412109,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8489297032356262,0.4984970390796661,0.3510750532150268,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8176702260971069,0.4408363401889801,0.4217662811279297,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.670528769493103,0.2400433421134948,1.1055792570114136,285.0056457519531,284.95001220703125,304.2159118652344,293.8298034667969,299.52056884765625,297.2528686523437,285.0044860839844,1.0,0.6995818018913269,0.4263932406902313,0.4263932406902313,1.0,1.0,-3.624835729598999,1.1788800954818726,2.445955514907837,0.3525637090206146,0.9648221731185912,0.9648221731185912,0.0,245.1757049560547,253.0,67254.1484375,0.0,4233.08837890625,1.0,278.54302978515625,282.8328552246094,296.8109741210937,301.08966064453125,293.1499938964844,293.1499938964844,278.25,33406.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318784475326538,1.0,0.0,0.0,3.746961116790772,3.746987819671631,9.368102382723008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.5029296875,0.0,1718.14501953125,1895.4371337890625,0.0,3698.347412109375,0.9399400949478148,1.0,0.0,3.0,1.0,0.0
