time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935020,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8581691980361938,0.5193438529968262,0.4712107479572296,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9548246264457704,0.7041618227958679,0.668586790561676,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8478274941444397,0.5009539723396301,0.3530495762825012,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8156126141548157,0.4412397146224975,0.4224882423877716,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6685507893562317,0.2400688081979751,1.1069332361221311,284.9045104980469,284.95001220703125,304.23291015625,293.8401184082031,299.5126342773437,297.24627685546875,284.90582275390625,1.0,0.7018232941627502,0.4246924817562103,0.4246924817562103,1.0,1.0,-3.629777431488037,1.1757959127426147,2.453981637954712,0.3483911156654358,0.8747407793998718,0.8747407793998718,0.0,248.5301208496093,256.0,67926.4296875,0.0,4267.1533203125,1.0,278.2568054199219,282.7060852050781,296.85858154296875,301.2597961425781,293.1499938964844,293.1499938964844,278.54998779296875,38404.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390348196029664,1.0,0.0,0.0,3.647537469863892,3.647563934326172,8.877543677954236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.1083984375,0.0,1635.422119140625,1895.4371337890625,0.0,3763.6650390625,0.9213019013404846,1.0,0.0,3.0,1.0,0.0
17935080,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8581691980361938,0.5193438529968262,0.4712107479572296,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9548246264457704,0.7041618227958679,0.668586790561676,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8478274941444397,0.5009539723396301,0.3530495762825012,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8156126141548157,0.4412397146224975,0.4224882423877716,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6685507893562317,0.2400688081979751,1.1069332361221311,284.9045104980469,284.95001220703125,304.23291015625,293.8401184082031,299.5126342773437,297.24627685546875,284.90582275390625,1.0,0.7018232941627502,0.4246924817562103,0.4246924817562103,1.0,1.0,-3.629777431488037,1.1757959127426147,2.453981637954712,0.3483911156654358,0.8747407793998718,0.8747407793998718,0.0,248.5301208496093,256.0,67926.4296875,0.0,4267.1533203125,1.0,278.2568054199219,282.7060852050781,296.85858154296875,301.2597961425781,293.1499938964844,293.1499938964844,278.54998779296875,38404.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390348196029664,1.0,0.0,0.0,3.647537469863892,3.647563934326172,8.877543677954236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.1083984375,0.0,1635.422119140625,1895.4371337890625,0.0,3763.6650390625,0.9213019013404846,1.0,0.0,3.0,1.0,0.0
17935140,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8558276891708374,0.5190754532814026,0.4707482755184173,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9530074596405028,0.7058902978897095,0.669990062713623,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8475641012191772,0.5044037699699402,0.3553148210048675,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8142672181129456,0.4423553645610809,0.423417866230011,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6671860218048096,0.2404842674732208,1.1086101531982422,285.0062561035156,284.95001220703125,304.25,293.8507995605469,299.5120849609375,297.2504577636719,285.0050964355469,1.0,0.7040723562240601,0.4229917526245117,0.4229917526245117,1.0,1.0,-3.636759996414185,1.1734204292297363,2.463339567184448,0.3442710041999817,0.9684001207351683,0.9684001207351683,0.0,251.27017211914065,259.0,67339.1015625,0.0,4303.02490234375,1.0,278.5431213378906,282.82623291015625,296.8317565917969,301.1213684082031,293.1499938964844,293.1499938964844,278.25,33437.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319115877151488,1.0,0.0,0.0,3.759176731109619,3.75920343399048,9.429284659745464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.017578125,0.0,1733.5638427734375,1895.4371337890625,0.0,3698.650634765625,0.9427180290222168,1.0,0.0,3.0,1.0,0.0
17935200,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8558276891708374,0.5190754532814026,0.4707482755184173,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9530074596405028,0.7058902978897095,0.669990062713623,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8475641012191772,0.5044037699699402,0.3553148210048675,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8142672181129456,0.4423553645610809,0.423417866230011,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6671860218048096,0.2404842674732208,1.1086101531982422,285.0062561035156,284.95001220703125,304.25,293.8507995605469,299.5120849609375,297.2504577636719,285.0050964355469,1.0,0.7040723562240601,0.4229917526245117,0.4229917526245117,1.0,1.0,-3.636759996414185,1.1734204292297363,2.463339567184448,0.3442710041999817,0.9684001207351683,0.9684001207351683,0.0,251.27017211914065,259.0,67339.1015625,0.0,4303.02490234375,1.0,278.5431213378906,282.82623291015625,296.8317565917969,301.1213684082031,293.1499938964844,293.1499938964844,278.25,33437.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319115877151488,1.0,0.0,0.0,3.759176731109619,3.75920343399048,9.429284659745464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.017578125,0.0,1733.5638427734375,1895.4371337890625,0.0,3698.650634765625,0.9427180290222168,1.0,0.0,3.0,1.0,0.0
17935260,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8526437282562256,0.517491340637207,0.4697659611701965,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9502267241477966,0.7063999772071838,0.6709156036376953,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8465490937232971,0.5069015622138977,0.3573187291622162,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8122301697731018,0.4427089989185333,0.4240953326225281,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6652714014053345,0.2404823154211044,1.109842300415039,284.9035949707031,284.95001220703125,304.26739501953125,293.8617858886719,299.5041809082031,297.2438659667969,284.9047546386719,1.0,0.7062671184539795,0.4213143587112427,0.4213143587112427,1.0,1.0,-3.641410350799561,1.1702282428741455,2.471182107925415,0.340139091014862,0.8773097991943359,0.8773097991943359,0.0,254.62779235839844,262.0,68124.21875,0.0,4336.513671875,1.0,278.25714111328125,282.7021484375,296.8797607421875,301.29345703125,293.1499938964844,293.1499938964844,278.54998779296875,38321.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389962553977966,1.0,0.0,0.0,3.661738395690918,3.661765098571777,8.946803973230999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.515625,0.0,1651.7293701171875,1895.4371337890625,0.0,3763.31396484375,0.924444317817688,1.0,0.0,3.0,1.0,0.0
17935320,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8526437282562256,0.517491340637207,0.4697659611701965,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9502267241477966,0.7063999772071838,0.6709156036376953,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8465490937232971,0.5069015622138977,0.3573187291622162,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8122301697731018,0.4427089989185333,0.4240953326225281,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6652714014053345,0.2404823154211044,1.109842300415039,284.9035949707031,284.95001220703125,304.26739501953125,293.8617858886719,299.5041809082031,297.2438659667969,284.9047546386719,1.0,0.7062671184539795,0.4213143587112427,0.4213143587112427,1.0,1.0,-3.641410350799561,1.1702282428741455,2.471182107925415,0.340139091014862,0.8773097991943359,0.8773097991943359,0.0,254.62779235839844,262.0,68124.21875,0.0,4336.513671875,1.0,278.25714111328125,282.7021484375,296.8797607421875,301.29345703125,293.1499938964844,293.1499938964844,278.54998779296875,38321.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389962553977966,1.0,0.0,0.0,3.661738395690918,3.661765098571777,8.946803973230999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.515625,0.0,1651.7293701171875,1895.4371337890625,0.0,3763.31396484375,0.924444317817688,1.0,0.0,3.0,1.0,0.0
17935380,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8504069447517395,0.5172157883644104,0.4692990779876709,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9484071135520936,0.708027184009552,0.6722233891487122,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8463568091392517,0.5104058384895325,0.3596203625202179,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8108962774276733,0.4437783658504486,0.4249803125858307,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6639532446861267,0.2408734112977981,1.1114097833633425,285.0067749023437,284.95001220703125,304.28521728515625,293.8731689453125,299.5038757324219,297.2480773925781,285.0056457519531,1.0,0.7084705829620361,0.419636994600296,0.419636994600296,1.0,1.0,-3.648131132125856,1.167755126953125,2.480376005172729,0.3360511362552643,0.971896231174469,0.971896231174469,0.0,257.3631896972656,265.0,67512.703125,0.0,4371.87451171875,1.0,278.5432434082031,282.8240661621094,296.85400390625,301.1548767089844,293.1499938964844,293.1499938964844,278.25,33462.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318684339523317,1.0,0.0,0.0,3.770845890045166,3.770872831344605,9.487916372563632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.7568359375,0.0,1748.340576171875,1895.4371337890625,0.0,3698.25537109375,0.9454089999198914,1.0,0.0,3.0,1.0,0.0
17935440,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8504069447517395,0.5172157883644104,0.4692990779876709,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9484071135520936,0.708027184009552,0.6722233891487122,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8463568091392517,0.5104058384895325,0.3596203625202179,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8108962774276733,0.4437783658504486,0.4249803125858307,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6639532446861267,0.2408734112977981,1.1114097833633425,285.0067749023437,284.95001220703125,304.28521728515625,293.8731689453125,299.5038757324219,297.2480773925781,285.0056457519531,1.0,0.7084705829620361,0.419636994600296,0.419636994600296,1.0,1.0,-3.648131132125856,1.167755126953125,2.480376005172729,0.3360511362552643,0.971896231174469,0.971896231174469,0.0,257.3631896972656,265.0,67512.703125,0.0,4371.87451171875,1.0,278.5432434082031,282.8240661621094,296.85400390625,301.1548767089844,293.1499938964844,293.1499938964844,278.25,33462.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318684339523317,1.0,0.0,0.0,3.770845890045166,3.770872831344605,9.487916372563632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.7568359375,0.0,1748.340576171875,1895.4371337890625,0.0,3698.25537109375,0.9454089999198914,1.0,0.0,3.0,1.0,0.0
17935500,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8492294549942017,0.5164939761161804,0.4690406024456024,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.947426438331604,0.7083244919776917,0.6728766560554504,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8462095856666565,0.5117371678352356,0.360775738954544,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8101944923400879,0.4440063238143921,0.4254531264305115,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6632952094078064,0.2409158498048782,1.1123946905136108,284.8792419433594,284.95001220703125,304.2943115234375,293.8789978027344,299.5006408691406,297.2456970214844,284.8774719238281,1.0,0.7096251249313354,0.4187982976436615,0.4187982976436615,1.0,1.0,-3.651757955551148,1.1665899753570557,2.485167980194092,0.3341850042343139,0.884504497051239,0.884504497051239,0.0,258.8314514160156,265.0,68547.8203125,0.0,4390.9404296875,1.0,278.2950744628906,282.6776733398437,296.908203125,301.38726806640625,293.1499938964844,293.1499938964844,278.25,37270.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374402165412904,1.0,0.0,0.0,3.7432241439819336,3.7432515621185294,9.349425909022102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.3408203125,0.0,1743.17333984375,1895.4371337890625,0.0,3749.143798828125,0.9400689601898192,1.0,0.0,3.0,1.0,0.0
17935560,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8473598957061768,0.5156241655349731,0.4683164656162262,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9456351399421692,0.7084274291992188,0.6730555295944214,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8454316854476929,0.5129436254501343,0.3616575896739959,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8088732361793518,0.444081962108612,0.4256162345409393,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6621074080467224,0.240846037864685,1.1125394105911257,284.9031066894531,284.95001220703125,304.3034973144531,293.8849182128906,299.4962158203125,297.2415466308594,284.9045104980469,1.0,0.7106214761734009,0.4179871380329132,0.4179871380329132,1.0,1.0,-3.652535915374756,1.164488434791565,2.4880475997924805,0.3319708406925201,0.8800012469291687,0.8800012469291687,0.0,260.7172546386719,253.0,68302.2265625,0.0,4404.85009765625,1.0,278.2569580078125,282.69921875,296.9029235839844,301.3282775878906,293.1499938964844,293.1499938964844,278.54998779296875,38372.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389177560806274,1.0,0.0,0.0,3.6733646392822266,3.673391342163086,9.003707077681611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.73828125,0.0,1666.0584716796875,1895.4371337890625,0.0,3762.599853515625,0.9271746873855592,1.0,0.0,3.0,1.0,0.0
17935620,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8505381941795349,0.5153630971908569,0.4675871133804321,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9507770538330078,0.7099635004997253,0.673990786075592,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8506251573562622,0.5165185332298279,0.3637941777706146,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8127346038818359,0.4451192915439605,0.4261854588985443,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6651773452758789,0.2412293851375579,1.1127222776412964,285.0057067871094,284.95001220703125,304.3221740722656,293.8970031738281,299.49627685546875,297.2459716796875,285.0045166015625,1.0,0.7086793780326843,0.4163647592067718,0.4163647592067718,1.0,1.0,-3.6562533378601074,1.1610485315322876,2.4952049255371094,0.3276966512203216,0.973818838596344,0.973818838596344,0.0,256.3513488769531,241.0,67646.546875,0.0,4387.81494140625,1.0,278.5433654785156,282.8211669921875,296.8774108886719,301.1879577636719,293.1499938964844,293.1499938964844,278.25,33528.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317153692245485,1.0,0.0,0.0,3.7810325622558594,3.781059503555298,9.539247685097507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.3916015625,0.0,1761.6556396484375,1895.4371337890625,0.0,3696.8544921875,0.9477789402008056,1.0,0.0,3.0,1.0,0.0
17935680,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8505381941795349,0.5153630971908569,0.4675871133804321,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9507770538330078,0.7099635004997253,0.673990786075592,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8506251573562622,0.5165185332298279,0.3637941777706146,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8127346038818359,0.4451192915439605,0.4261854588985443,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6651773452758789,0.2412293851375579,1.1127222776412964,285.0057067871094,284.95001220703125,304.3221740722656,293.8970031738281,299.49627685546875,297.2459716796875,285.0045166015625,1.0,0.7086793780326843,0.4163647592067718,0.4163647592067718,1.0,1.0,-3.6562533378601074,1.1610485315322876,2.4952049255371094,0.3276966512203216,0.973818838596344,0.973818838596344,0.0,256.3513488769531,241.0,67646.546875,0.0,4387.81494140625,1.0,278.5433654785156,282.8211669921875,296.8774108886719,301.1879577636719,293.1499938964844,293.1499938964844,278.25,33528.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317153692245485,1.0,0.0,0.0,3.7810325622558594,3.781059503555298,9.539247685097507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.3916015625,0.0,1761.6556396484375,1895.4371337890625,0.0,3696.8544921875,0.9477789402008056,1.0,0.0,3.0,1.0,0.0
17935740,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8561822175979614,0.5138495564460754,0.46625617146492,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9589272737503052,0.7103015184402466,0.6743371486663818,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8584515452384949,0.5191673636436462,0.3655861914157867,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8188972473144531,0.4454389214515686,0.4263989627361297,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6704385280609131,0.2412551939487457,1.111990451812744,284.9005432128906,284.95001220703125,304.3412475585937,293.909423828125,299.48907470703125,297.2401428222656,284.9018859863281,1.0,0.7048904895782471,0.4147424101829529,0.4147424101829529,1.0,1.0,-3.6566128730773926,1.1563913822174072,2.5002214908599854,0.323189228773117,0.8795940279960632,0.8795940279960632,0.0,248.680908203125,229.0,68372.1875,0.0,4340.91357421875,1.0,278.2565612792969,282.69598388671875,296.9264831542969,301.3576965332031,293.1499938964844,293.1499938964844,278.54998779296875,38534.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385713338851928,1.0,0.0,0.0,3.679431200027466,3.679458141326904,9.033471428665508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.255859375,0.0,1674.59033203125,1895.4371337890625,0.0,3759.4462890625,0.9285705089569092,1.0,0.0,3.0,1.0,0.0
17935800,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8561822175979614,0.5138495564460754,0.46625617146492,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9589272737503052,0.7103015184402466,0.6743371486663818,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8584515452384949,0.5191673636436462,0.3655861914157867,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8188972473144531,0.4454389214515686,0.4263989627361297,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6704385280609131,0.2412551939487457,1.111990451812744,284.9005432128906,284.95001220703125,304.3412475585937,293.909423828125,299.48907470703125,297.2401428222656,284.9018859863281,1.0,0.7048904895782471,0.4147424101829529,0.4147424101829529,1.0,1.0,-3.6566128730773926,1.1563913822174072,2.5002214908599854,0.323189228773117,0.8795940279960632,0.8795940279960632,0.0,248.680908203125,229.0,68372.1875,0.0,4340.91357421875,1.0,278.2565612792969,282.69598388671875,296.9264831542969,301.3576965332031,293.1499938964844,293.1499938964844,278.54998779296875,38534.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385713338851928,1.0,0.0,0.0,3.679431200027466,3.679458141326904,9.033471428665508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.255859375,0.0,1674.59033203125,1895.4371337890625,0.0,3759.4462890625,0.9285705089569092,1.0,0.0,3.0,1.0,0.0
17935860,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8650290966033936,0.5137103199958801,0.4654121100902557,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9700186848640442,0.7118048667907715,0.6750022172927856,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8695378303527832,0.5229111909866333,0.3676632344722748,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8275998830795288,0.4465393424034118,0.4267902374267578,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6781895756721497,0.2417470514774322,1.11153244972229,285.0047302246094,284.95001220703125,304.3606262207031,293.92218017578125,299.4905090332031,297.24566650390625,285.0035705566406,1.0,0.7001678943634033,0.4132417440414428,0.4132417440414428,1.0,1.0,-3.6588058471679688,1.15272057056427,2.506085157394409,0.3190164566040039,0.9733880162239076,0.9733880162239076,0.0,238.44500732421875,217.0,67684.828125,0.0,4282.96044921875,1.0,278.5433959960937,282.820068359375,296.9013671875,301.2146911621094,293.1499938964844,293.1499938964844,278.25,33603.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310892224311828,1.0,0.0,0.0,3.784069776535034,3.784096956253052,9.554579492032644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.5185546875,0.0,1766.0667724609375,1895.4371337890625,0.0,3691.121337890625,0.9485203623771667,1.0,0.0,3.0,1.0,0.0
17935920,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8650290966033936,0.5137103199958801,0.4654121100902557,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9700186848640442,0.7118048667907715,0.6750022172927856,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8695378303527832,0.5229111909866333,0.3676632344722748,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8275998830795288,0.4465393424034118,0.4267902374267578,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6781895756721497,0.2417470514774322,1.11153244972229,285.0047302246094,284.95001220703125,304.3606262207031,293.92218017578125,299.4905090332031,297.24566650390625,285.0035705566406,1.0,0.7001678943634033,0.4132417440414428,0.4132417440414428,1.0,1.0,-3.6588058471679688,1.15272057056427,2.506085157394409,0.3190164566040039,0.9733880162239076,0.9733880162239076,0.0,238.44500732421875,217.0,67684.828125,0.0,4282.96044921875,1.0,278.5433959960937,282.820068359375,296.9013671875,301.2146911621094,293.1499938964844,293.1499938964844,278.25,33603.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310892224311828,1.0,0.0,0.0,3.784069776535034,3.784096956253052,9.554579492032644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.5185546875,0.0,1766.0667724609375,1895.4371337890625,0.0,3691.121337890625,0.9485203623771667,1.0,0.0,3.0,1.0,0.0
17935980,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8748006224632263,0.512305498123169,0.464072048664093,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.981095850467682,0.7120952606201172,0.6751968264579773,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8817670345306396,0.5257059931755066,0.369475245475769,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8371196389198303,0.4469140768051147,0.4269431531429291,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6868410110473633,0.2418777793645858,1.11073100566864,284.9008178710937,284.95001220703125,304.3803405761719,293.935302734375,299.48468017578125,297.24078369140625,284.9021911621094,1.0,0.6949222683906555,0.4117410778999328,0.4117410778999328,1.0,1.0,-3.6588385105133057,1.1482727527618408,2.5105655193328857,0.3148267567157745,0.8798303604125977,0.8798303604125977,0.0,227.8276214599609,205.0,68408.359375,0.0,4216.71484375,1.0,278.2565612792969,282.6960754394531,296.9515686035156,301.385009765625,293.1499938964844,293.1499938964844,278.54998779296875,38555.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937789022922516,1.0,0.0,0.0,3.681267261505127,3.681294202804565,9.042489637067774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.302734375,0.0,1676.9664306640625,1895.4371337890625,0.0,3752.32177734375,0.9290115237236024,1.0,0.0,3.0,1.0,0.0
17936040,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8748006224632263,0.512305498123169,0.464072048664093,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.981095850467682,0.7120952606201172,0.6751968264579773,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8817670345306396,0.5257059931755066,0.369475245475769,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8371196389198303,0.4469140768051147,0.4269431531429291,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6868410110473633,0.2418777793645858,1.11073100566864,284.9008178710937,284.95001220703125,304.3803405761719,293.935302734375,299.48468017578125,297.24078369140625,284.9021911621094,1.0,0.6949222683906555,0.4117410778999328,0.4117410778999328,1.0,1.0,-3.6588385105133057,1.1482727527618408,2.5105655193328857,0.3148267567157745,0.8798303604125977,0.8798303604125977,0.0,227.8276214599609,205.0,68408.359375,0.0,4216.71484375,1.0,278.2565612792969,282.6960754394531,296.9515686035156,301.385009765625,293.1499938964844,293.1499938964844,278.54998779296875,38555.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937789022922516,1.0,0.0,0.0,3.681267261505127,3.681294202804565,9.042489637067774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.302734375,0.0,1676.9664306640625,1895.4371337890625,0.0,3752.32177734375,0.9290115237236024,1.0,0.0,3.0,1.0,0.0
17936100,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8804502487182617,0.5121971368789673,0.4634401202201843,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.986832857131958,0.7127261757850647,0.6752548813819885,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8886778950691223,0.5275724530220032,0.3704012334346771,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8425232768058777,0.4474096596240997,0.4269842505455017,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6917089223861694,0.2421087473630905,1.1101585626602173,285.0169372558594,284.95001220703125,304.3902893066406,293.94195556640625,299.4849853515625,297.2429504394531,285.0182189941406,1.0,0.6921323537826538,0.4109907746315002,0.4109907746315002,1.0,1.0,-3.658614873886109,1.145968675613403,2.512646198272705,0.3125552535057068,0.9608231782913208,0.9608231782913208,0.0,222.1963348388672,205.0,67538.2421875,0.0,4180.94775390625,1.0,278.5028076171875,282.82940673828125,296.9110412597656,301.17626953125,293.1499938964844,293.1499938964844,278.54998779296875,34290.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321057796478271,1.0,0.0,0.0,3.725637435913086,3.725663900375366,9.261779609914812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.7236328125,0.0,1698.6212158203125,1895.4371337890625,0.0,3700.427734375,0.9373624920845032,1.0,0.0,3.0,1.0,0.0
17936160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8874439001083374,0.5122404098510742,0.4632430374622345,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9932456612586976,0.7135424613952637,0.6757479906082153,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8968989849090576,0.5295810103416443,0.3716005980968475,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.849096417427063,0.4480510056018829,0.4273124933242798,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6975888013839722,0.2424508035182953,1.1103802919387815,285.0055847167969,284.95001220703125,304.4003295898437,293.9486999511719,299.48681640625,297.24688720703125,285.00439453125,1.0,0.6894443035125732,0.4102763533592224,0.4102763533592224,1.0,1.0,-3.6610729694366455,1.144690990447998,2.5163819789886475,0.3107722997665405,0.9742638468742372,0.9742638468742372,0.0,216.07662963867188,193.0,67723.890625,0.0,4149.28564453125,1.0,278.54345703125,282.8206787109375,296.9274597167969,301.2431030273437,293.1499938964844,293.1499938964844,278.25,33586.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302577376365662,1.0,0.0,0.0,3.7858266830444336,3.785853862762451,9.563453886585194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.5146484375,0.0,1768.1552734375,1895.4371337890625,0.0,3683.503662109375,0.9489524960517884,1.0,0.0,3.0,1.0,0.0
17936220,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8986508846282959,0.510853111743927,0.4619801342487335,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.7141109704971313,0.6679949164390564,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9110494256019592,0.5324365496635437,0.373503029346466,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8601552844047546,0.4484087228775024,0.4275098741054535,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7072476148605347,0.2426046878099441,1.109966278076172,284.8963317871094,284.95001220703125,304.4205627441406,293.9624328613281,299.4815673828125,297.2430725097656,284.897216796875,1.0,0.6833229064941406,0.4088475108146667,0.4088475108146667,1.0,1.0,-3.6533827781677246,1.137734293937683,2.515648365020752,0.3060220181941986,0.8768563866615295,0.8768563866615295,0.0,205.9788513183593,181.0,68350.09375,0.0,4064.543701171875,1.0,278.25653076171875,282.6929931640625,296.9783630371094,301.4124450683594,293.1499938964844,293.1499938964844,278.54998779296875,38707.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369115829467772,1.0,0.0,0.0,3.680903911590576,3.680930852890015,9.040704185281356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.60546875,0.0,1677.675048828125,1895.4371337890625,0.0,3744.3251953125,0.928931474685669,1.0,0.0,3.0,1.0,0.0
17936280,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8986508846282959,0.510853111743927,0.4619801342487335,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.7141109704971313,0.6679949164390564,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9110494256019592,0.5324365496635437,0.373503029346466,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8601552844047546,0.4484087228775024,0.4275098741054535,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7072476148605347,0.2426046878099441,1.109966278076172,284.8963317871094,284.95001220703125,304.4205627441406,293.9624328613281,299.4815673828125,297.2430725097656,284.897216796875,1.0,0.6833229064941406,0.4088475108146667,0.4088475108146667,1.0,1.0,-3.6533827781677246,1.137734293937683,2.515648365020752,0.3060220181941986,0.8768563866615295,0.8768563866615295,0.0,205.9788513183593,181.0,68350.09375,0.0,4064.543701171875,1.0,278.25653076171875,282.6929931640625,296.9783630371094,301.4124450683594,293.1499938964844,293.1499938964844,278.54998779296875,38707.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369115829467772,1.0,0.0,0.0,3.680903911590576,3.680930852890015,9.040704185281356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.60546875,0.0,1677.675048828125,1895.4371337890625,0.0,3744.3251953125,0.928931474685669,1.0,0.0,3.0,1.0,0.0
17936340,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9087989926338196,0.510619044303894,0.4611991345882416,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.7187296748161316,0.6458487510681152,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9249882698059082,0.5362203121185303,0.3757135272026062,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8701419234275818,0.4493853151798248,0.4279260635375976,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7153732776641846,0.2430543303489685,1.109990477561951,284.9859924316406,284.95001220703125,304.4410095214844,293.9765014648437,299.4877319335937,297.25750732421875,284.9842834472656,1.0,0.6754162311553955,0.4074186682701111,0.4074186682701111,1.0,1.0,-3.627900123596192,1.124622464179993,2.503277540206909,0.2989092469215393,0.9536850452423096,0.9536850452423096,0.0,196.99940490722656,169.0,67189.1328125,0.0,3943.16650390625,1.0,278.5433044433594,282.810302734375,296.950927734375,301.24383544921875,293.1499938964844,293.1499938964844,278.25,34212.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285454154014589,1.0,0.0,0.0,3.76507830619812,3.765105247497559,9.458914860260847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.4482421875,0.0,1746.906494140625,1895.4371337890625,0.0,3667.801513671875,0.9445165395736694,1.0,0.0,3.0,1.0,0.0
17936400,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9087989926338196,0.510619044303894,0.4611991345882416,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.7187296748161316,0.6458487510681152,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9249882698059082,0.5362203121185303,0.3757135272026062,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8701419234275818,0.4493853151798248,0.4279260635375976,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7153732776641846,0.2430543303489685,1.109990477561951,284.9859924316406,284.95001220703125,304.4410095214844,293.9765014648437,299.4877319335937,297.25750732421875,284.9842834472656,1.0,0.6754162311553955,0.4074186682701111,0.4074186682701111,1.0,1.0,-3.627900123596192,1.124622464179993,2.503277540206909,0.2989092469215393,0.9536850452423096,0.9536850452423096,0.0,196.99940490722656,169.0,67189.1328125,0.0,3943.16650390625,1.0,278.5433044433594,282.810302734375,296.950927734375,301.24383544921875,293.1499938964844,293.1499938964844,278.25,34212.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285454154014589,1.0,0.0,0.0,3.76507830619812,3.765105247497559,9.458914860260847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.4482421875,0.0,1746.906494140625,1895.4371337890625,0.0,3667.801513671875,0.9445165395736694,1.0,0.0,3.0,1.0,0.0
17936460,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9157835841178894,0.5098047256469727,0.4606486856937408,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7220887541770935,0.6320306658744812,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9339463114738464,0.537807285785675,0.3768931031227112,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766540288925171,0.4495560526847839,0.4281271994113922,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7203367352485657,0.2431197166442871,1.1099824905395508,284.85791015625,284.95001220703125,304.4525451660156,293.9844970703125,299.491943359375,297.2655334472656,284.8592529296875,1.0,0.670566201210022,0.4067948460578918,0.4067948460578918,1.0,1.0,-3.612273693084717,1.1173136234283447,2.494960069656372,0.2952550649642944,0.8548440933227539,0.8548440933227539,0.0,191.54544067382807,169.0,67670.765625,0.0,3869.09619140625,1.0,278.2862854003906,282.6715087890625,297.00469970703125,301.4408874511719,293.1499938964844,293.1499938964844,278.25,39543.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333003759384156,1.0,0.0,0.0,3.686717987060547,3.686745166778565,9.069286761587136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.19140625,0.0,1691.0283203125,1895.4371337890625,0.0,3711.355224609375,0.9288803935050964,1.0,0.0,3.0,1.0,0.0
17936520,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9212926626205444,0.5091651678085327,0.4598630666732788,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.7250895500183105,0.6211993098258972,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.940858781337738,0.5390493273735046,0.3775986731052398,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8817567825317383,0.4496382474899292,0.4280358552932739,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7241033315658569,0.2431324422359466,1.1093127727508545,284.8904724121094,284.95001220703125,304.4616394042969,293.9908447265625,299.4964904785156,297.2737121582031,284.89141845703125,1.0,0.666509211063385,0.4063046872615814,0.4063046872615814,1.0,1.0,-3.598233699798584,1.1109898090362549,2.487243890762329,0.2921637892723083,0.8546968698501587,0.8546968698501587,0.0,187.2577362060547,157.0,67167.765625,0.0,3806.82373046875,1.0,278.2571105957031,282.7027282714844,296.9955444335937,301.36181640625,293.1499938964844,293.1499938964844,278.54998779296875,39669.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329679608345032,1.0,0.0,0.0,3.609689474105835,3.609715700149536,8.694267421560653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.732421875,0.0,1600.2628173828125,1895.4371337890625,0.0,3708.315673828125,0.913855791091919,1.0,0.0,3.0,1.0,0.0
17936580,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9374517798423768,0.5090075731277466,0.4591145515441894,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.7342324256896973,0.593043327331543,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9591416120529176,0.5429514646530151,0.3798568844795227,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8961594104766846,0.4506419897079468,0.4284263551235199,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7345713973045349,0.2436885982751846,1.1094379425048828,284.9798583984375,284.95001220703125,304.4824523925781,294.0054626464844,299.5199279785156,297.31121826171875,284.9790954589844,1.0,0.6568800806999207,0.4051907360553741,0.4051907360553741,1.0,1.0,-3.566798210144043,1.0968005657196045,2.4699976444244385,0.2851428687572479,0.926189422607422,0.926189422607422,0.0,176.64764404296875,175.0,66016.1015625,0.0,3662.890380859375,1.0,278.5419616699219,282.823974609375,296.9720153808594,301.1864013671875,293.1499938964844,293.1499938964844,278.25,34629.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228628873825072,1.0,0.0,0.0,3.683698892593384,3.683725118637085,9.054439260580692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.3427734375,0.0,1650.2607421875,1895.4371337890625,0.0,3615.554931640625,0.9264950156211852,1.0,0.0,3.0,1.0,0.0
17936640,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9374517798423768,0.5090075731277466,0.4591145515441894,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.7342324256896973,0.593043327331543,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9591416120529176,0.5429514646530151,0.3798568844795227,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8961594104766846,0.4506419897079468,0.4284263551235199,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7345713973045349,0.2436885982751846,1.1094379425048828,284.9798583984375,284.95001220703125,304.4824523925781,294.0054626464844,299.5199279785156,297.31121826171875,284.9790954589844,1.0,0.6568800806999207,0.4051907360553741,0.4051907360553741,1.0,1.0,-3.566798210144043,1.0968005657196045,2.4699976444244385,0.2851428687572479,0.926189422607422,0.926189422607422,0.0,176.64764404296875,175.0,66016.1015625,0.0,3662.890380859375,1.0,278.5419616699219,282.823974609375,296.9720153808594,301.1864013671875,293.1499938964844,293.1499938964844,278.25,34629.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228628873825072,1.0,0.0,0.0,3.683698892593384,3.683725118637085,9.054439260580692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.3427734375,0.0,1650.2607421875,1895.4371337890625,0.0,3615.554931640625,0.9264950156211852,1.0,0.0,3.0,1.0,0.0
17936700,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9403092265129088,0.5084282755851746,0.4588104486465454,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.7386477589607239,0.5879680514335632,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9630612134933472,0.544520378112793,0.3810629844665527,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8990530967712402,0.4508921205997467,0.4287633001804352,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7367237210273743,0.2438915222883224,1.110393762588501,284.8697204589844,284.95001220703125,304.492919921875,294.0129089355469,299.5299377441406,297.3263244628906,284.87066650390625,1.0,0.6561160087585449,0.4046337306499481,0.4046337306499481,1.0,1.0,-3.5632917881011963,1.0939671993255615,2.4693245887756348,0.2827104330062866,0.8431386947631836,0.8431386947631836,0.0,174.857421875,175.0,66637.765625,0.0,3643.3408203125,1.0,278.2977294921875,282.6983337402344,297.0267333984375,301.391845703125,293.1499938964844,293.1499938964844,278.25,39222.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926840603351593,1.0,0.0,0.0,3.6183581352233887,3.61838436126709,8.736075756132777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.3447265625,0.0,1607.09521484375,1895.4371337890625,0.0,3652.148193359375,0.912976622581482,1.0,0.0,3.0,1.0,0.0
17936760,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9390377402305604,0.507861316204071,0.4582409262657165,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.7421435117721558,0.5893171429634094,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.963216245174408,0.5461013317108154,0.3821171224117279,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8984789252281189,0.4511041939258575,0.4289489984512329,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7363659739494324,0.2440676838159561,1.1111985445022583,284.913330078125,284.95001220703125,304.5033874511719,294.0203857421875,299.5378112792969,297.3358154296875,284.91461181640625,1.0,0.6570801138877869,0.404283344745636,0.404283344745636,1.0,1.0,-3.56667423248291,1.09406840801239,2.4726057052612305,0.2819938063621521,0.8532745838165283,0.8532745838165283,0.0,175.43594360351562,193.0,66472.625,0.0,3655.278564453125,1.0,278.2577514648437,282.7361755371094,297.0244445800781,301.329833984375,293.1499938964844,293.1499938964844,278.54998779296875,38807.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269422292709352,1.0,0.0,0.0,3.546948909759521,3.5469744205474854,8.394661676902615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.5859375,0.0,1521.936279296875,1895.4371337890625,0.0,3653.08203125,0.8993450403213501,1.0,0.0,3.0,1.0,0.0
17936820,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9313618540763856,0.507950484752655,0.458221971988678,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.7472902536392212,0.6019355058670044,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.958631157875061,0.5502979159355164,0.3849691152572632,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8927516937255859,0.4523105025291443,0.4300535917282104,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7323306202888489,0.2448592036962509,1.1149801015853882,285.0177917480469,284.95001220703125,304.5244445800781,294.0355834960937,299.5519104003906,297.35015869140625,285.0176086425781,1.0,0.6633205413818359,0.4035825431346893,0.4035825431346893,1.0,1.0,-3.5911126136779785,1.1004362106323242,2.4906764030456543,0.2828435897827148,0.9538999199867249,0.9538999199867249,0.0,180.59637451171875,211.0,66327.6953125,0.0,3748.040283203125,1.0,278.54168701171875,282.85284423828125,297.01446533203125,301.230712890625,293.1499938964844,293.1499938964844,278.25,33009.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193413257598876,1.0,0.0,0.0,3.677865743637085,3.677891731262207,9.025786198435526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.751953125,0.0,1631.0498046875,1895.4371337890625,0.0,3583.078369140625,0.9242035150527954,1.0,0.0,3.0,1.0,0.0
