time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936880,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9313618540763856,0.507950484752655,0.458221971988678,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.7472902536392212,0.6019355058670044,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.958631157875061,0.5502979159355164,0.3849691152572632,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8927516937255859,0.4523105025291443,0.4300535917282104,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7323306202888489,0.2448592036962509,1.1149801015853882,285.0177917480469,284.95001220703125,304.5244445800781,294.0355834960937,299.5519104003906,297.35015869140625,285.0176086425781,1.0,0.6633205413818359,0.4035825431346893,0.4035825431346893,1.0,1.0,-3.5911126136779785,1.1004362106323242,2.4906764030456543,0.2828435897827148,0.9538999199867249,0.9538999199867249,0.0,180.59637451171875,211.0,66327.6953125,0.0,3748.040283203125,1.0,278.54168701171875,282.85284423828125,297.01446533203125,301.230712890625,293.1499938964844,293.1499938964844,278.25,33009.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193413257598876,1.0,0.0,0.0,3.677865743637085,3.677891731262207,9.025786198435526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.751953125,0.0,1631.0498046875,1895.4371337890625,0.0,3583.078369140625,0.9242035150527954,1.0,0.0,3.0,1.0,0.0
17936940,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.916559398174286,0.5067138671875,0.4577211141586303,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9990000128746032,0.7478018999099731,0.6266237497329712,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9470334053039552,0.5534101724624634,0.3875506222248077,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8811985850334167,0.4527156054973602,0.4309720695018768,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7239887714385986,0.2451201230287552,1.1184306144714355,284.9263916015625,284.95001220703125,304.5455322265625,294.0510559082031,299.5453796386719,297.33349609375,284.9277648925781,1.0,0.6735062003135681,0.4028817415237427,0.4028817415237427,1.0,1.0,-3.628563165664673,1.111229419708252,2.517333745956421,0.2854498326778412,0.8833191394805908,0.8833191394805908,0.0,190.4884796142578,229.0,67796.8671875,0.0,3904.7353515625,1.0,278.2573547363281,282.7281494140625,297.07568359375,301.4526062011719,293.1499938964844,293.1499938964844,278.54998779296875,37156.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277187585830688,1.0,0.0,0.0,3.62262225151062,3.622648239135742,8.756678084864689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.96484375,0.0,1596.7498779296875,1895.4371337890625,0.0,3660.213623046875,0.914846658706665,1.0,0.0,3.0,1.0,0.0
17937000,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.916559398174286,0.5067138671875,0.4577211141586303,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9990000128746032,0.7478018999099731,0.6266237497329712,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9470334053039552,0.5534101724624634,0.3875506222248077,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8811985850334167,0.4527156054973602,0.4309720695018768,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7239887714385986,0.2451201230287552,1.1184306144714355,284.9263916015625,284.95001220703125,304.5455322265625,294.0510559082031,299.5453796386719,297.33349609375,284.9277648925781,1.0,0.6735062003135681,0.4028817415237427,0.4028817415237427,1.0,1.0,-3.628563165664673,1.111229419708252,2.517333745956421,0.2854498326778412,0.8833191394805908,0.8833191394805908,0.0,190.4884796142578,229.0,67796.8671875,0.0,3904.7353515625,1.0,278.2573547363281,282.7281494140625,297.07568359375,301.4526062011719,293.1499938964844,293.1499938964844,278.54998779296875,37156.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277187585830688,1.0,0.0,0.0,3.62262225151062,3.622648239135742,8.756678084864689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.96484375,0.0,1596.7498779296875,1895.4371337890625,0.0,3660.213623046875,0.914846658706665,1.0,0.0,3.0,1.0,0.0
17937060,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9007779955863952,0.5066189765930176,0.4577431678771972,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.7459359765052795,0.6573306918144226,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9325497150421144,0.5574643611907959,0.390471488237381,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8678781390190125,0.4537585079669952,0.4321616888046264,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7137835025787354,0.2455956935882568,1.1220805644989014,285.03643798828125,284.95001220703125,304.5666809082031,294.0668029785156,299.5307006835937,297.3129577636719,285.0357666015625,1.0,0.6861388683319092,0.4011197984218597,0.4011197984218597,1.0,1.0,-3.674857378005981,1.1218730211257937,2.552984476089477,0.2859033346176147,0.9988380074501038,0.9988380074501038,0.0,203.25540161132807,232.0,67842.4765625,0.0,4106.04248046875,1.0,278.5430603027344,282.8437805175781,297.0600280761719,301.3713073730469,293.1499938964844,293.1499938964844,278.25,32347.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923162281513214,1.0,0.0,0.0,3.771915197372437,3.771941900253296,9.493298307461372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.38671875,0.0,1741.0635986328125,1895.4371337890625,0.0,3618.312744140625,0.9449436068534852,1.0,0.0,3.0,1.0,0.0
17937120,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9007779955863952,0.5066189765930176,0.4577431678771972,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.7459359765052795,0.6573306918144226,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9325497150421144,0.5574643611907959,0.390471488237381,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8678781390190125,0.4537585079669952,0.4321616888046264,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7137835025787354,0.2455956935882568,1.1220805644989014,285.03643798828125,284.95001220703125,304.5666809082031,294.0668029785156,299.5307006835937,297.3129577636719,285.0357666015625,1.0,0.6861388683319092,0.4011197984218597,0.4011197984218597,1.0,1.0,-3.674857378005981,1.1218730211257937,2.552984476089477,0.2859033346176147,0.9988380074501038,0.9988380074501038,0.0,203.25540161132807,232.0,67842.4765625,0.0,4106.04248046875,1.0,278.5430603027344,282.8437805175781,297.0600280761719,301.3713073730469,293.1499938964844,293.1499938964844,278.25,32347.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923162281513214,1.0,0.0,0.0,3.771915197372437,3.771941900253296,9.493298307461372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.38671875,0.0,1741.0635986328125,1895.4371337890625,0.0,3618.312744140625,0.9449436068534852,1.0,0.0,3.0,1.0,0.0
17937180,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8894826769828796,0.5050546526908875,0.4570289850234985,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.7411267161369324,0.6808679699897766,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9220876097679138,0.5602693557739258,0.392899602651596,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8582896590232849,0.4538829326629638,0.4328813850879669,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7056045532226562,0.2454472035169601,1.1238969564437866,284.9142761230469,284.95001220703125,304.5878295898437,294.0827941894531,299.5026550292969,297.2752380371094,284.91534423828125,1.0,0.6951350569725037,0.3993578851222992,0.3993578851222992,1.0,1.0,-3.708321332931519,1.1278631687164309,2.580458164215088,0.2850838899612427,0.9096192121505736,0.9096192121505736,0.0,213.3389892578125,235.0,69378.453125,0.0,4259.9130859375,1.0,278.25689697265625,282.6917724609375,297.1152038574219,301.6017150878906,293.1499938964844,293.1499938964844,278.1499938964844,36888.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933168351650238,1.0,0.0,0.0,3.738340377807617,3.7383675575256334,9.325045766672702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.5634765625,0.0,1734.16943359375,1895.4371337890625,0.0,3710.14794921875,0.9406417608261108,1.0,0.0,3.0,1.0,0.0
17937240,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8894826769828796,0.5050546526908875,0.4570289850234985,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.7411267161369324,0.6808679699897766,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9220876097679138,0.5602693557739258,0.392899602651596,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8582896590232849,0.4538829326629638,0.4328813850879669,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7056045532226562,0.2454472035169601,1.1238969564437866,284.9142761230469,284.95001220703125,304.5878295898437,294.0827941894531,299.5026550292969,297.2752380371094,284.91534423828125,1.0,0.6951350569725037,0.3993578851222992,0.3993578851222992,1.0,1.0,-3.708321332931519,1.1278631687164309,2.580458164215088,0.2850838899612427,0.9096192121505736,0.9096192121505736,0.0,213.3389892578125,235.0,69378.453125,0.0,4259.9130859375,1.0,278.25689697265625,282.6917724609375,297.1152038574219,301.6017150878906,293.1499938964844,293.1499938964844,278.1499938964844,36888.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933168351650238,1.0,0.0,0.0,3.738340377807617,3.7383675575256334,9.325045766672702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.5634765625,0.0,1734.16943359375,1895.4371337890625,0.0,3710.14794921875,0.9406417608261108,1.0,0.0,3.0,1.0,0.0
17937300,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8848574161529541,0.5043408274650574,0.4564692080020904,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.7385305762290955,0.6904692649841309,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9180702567100524,0.5617100596427917,0.3939654231071472,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8544639945030212,0.4539121091365814,0.4330266714096069,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7021321058273315,0.2453067600727081,1.1239190101623535,284.8982238769531,284.95001220703125,304.5984191894531,294.0909118652344,299.4905700683594,297.2596435546875,284.899658203125,1.0,0.6987093687057495,0.3984768986701965,0.3984768986701965,1.0,1.0,-3.720688581466675,1.1293426752090454,2.59134578704834,0.2839911580085754,0.8840120434761047,0.8840120434761047,0.0,217.47427368164065,235.0,69702.6328125,0.0,4320.048828125,1.0,278.1665954589844,282.6661071777344,297.1166381835937,301.6398010253906,293.1499938964844,293.1499938964844,278.1499938964844,37960.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935397744178772,1.0,0.0,0.0,3.701159238815308,3.701186418533325,9.140476890934224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.642578125,0.0,1696.61767578125,1895.4371337890625,0.0,3730.515625,0.9324224591255188,1.0,0.0,3.0,1.0,0.0
17937360,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8806697130203247,0.5037914514541626,0.4560150504112243,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.7360680103302002,0.6975460052490234,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9145506024360656,0.563286304473877,0.395094096660614,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8510164022445679,0.4540317356586456,0.4332158863544464,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.6989430785179138,0.2452109307050705,1.1239811182022097,284.9254455566406,284.95001220703125,304.6089782714844,294.0990600585937,299.48077392578125,297.24835205078125,284.92681884765625,1.0,0.701762318611145,0.3975121080875397,0.3975121080875397,1.0,1.0,-3.730379581451416,1.129647731781006,2.60073184967041,0.282413899898529,0.8897382020950317,0.8897382020950317,0.0,221.3001251220703,238.0,69698.8515625,0.0,4371.103515625,1.0,278.1523742675781,282.6885986328125,297.11004638671875,301.607666015625,293.1499938964844,293.1499938964844,278.45001220703125,37503.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357324838638306,1.0,0.0,0.0,3.670713901519776,3.6707406044006334,8.990718356471916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.890625,0.0,1656.329833984375,1895.4371337890625,0.0,3733.571044921875,0.9260027408599854,1.0,0.0,3.0,1.0,0.0
17937420,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8723735213279724,0.5036223530769348,0.4559515118598938,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9918600916862488,0.7337833642959595,0.6956999897956848,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.907551109790802,0.5672557353973389,0.397921472787857,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8440797924995422,0.4549274444580078,0.4341879189014435,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6924781203269958,0.2454369217157364,1.1258459091186523,285.0175170898437,284.95001220703125,304.63006591796875,294.11553955078125,299.4731140136719,297.2447509765625,285.0159912109375,1.0,0.7059682607650757,0.3955825269222259,0.3955825269222259,1.0,1.0,-3.734865427017212,1.1251577138900757,2.6097075939178467,0.2772827446460724,0.9878098368644714,0.9878098368644714,0.0,229.0233459472656,241.0,69171.875,0.0,4432.9150390625,1.0,278.443359375,282.8017578125,297.0989990234375,301.5057373046875,293.1499938964844,293.1499938964844,278.1499938964844,33095.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293999075889589,1.0,0.0,0.0,3.795354604721069,3.795381784439087,9.611651421437273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.5263671875,0.0,1776.4036865234375,1895.4371337890625,0.0,3675.639404296875,0.950737714767456,1.0,0.0,3.0,1.0,0.0
17937480,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8723735213279724,0.5036223530769348,0.4559515118598938,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9918600916862488,0.7337833642959595,0.6956999897956848,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.907551109790802,0.5672557353973389,0.397921472787857,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8440797924995422,0.4549274444580078,0.4341879189014435,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6924781203269958,0.2454369217157364,1.1258459091186523,285.0175170898437,284.95001220703125,304.63006591796875,294.11553955078125,299.4731140136719,297.2447509765625,285.0159912109375,1.0,0.7059682607650757,0.3955825269222259,0.3955825269222259,1.0,1.0,-3.734865427017212,1.1251577138900757,2.6097075939178467,0.2772827446460724,0.9878098368644714,0.9878098368644714,0.0,229.0233459472656,241.0,69171.875,0.0,4432.9150390625,1.0,278.443359375,282.8017578125,297.0989990234375,301.5057373046875,293.1499938964844,293.1499938964844,278.1499938964844,33095.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293999075889589,1.0,0.0,0.0,3.795354604721069,3.795381784439087,9.611651421437273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.5263671875,0.0,1776.4036865234375,1895.4371337890625,0.0,3675.639404296875,0.950737714767456,1.0,0.0,3.0,1.0,0.0
17937540,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8657877445220947,0.5019773244857788,0.455044537782669,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.98578280210495,0.7318778038024902,0.6942253112792969,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.902780294418335,0.5699751973152161,0.4001994729042053,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8388955593109131,0.4549330770969391,0.4346756339073181,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6875752806663513,0.2452040165662765,1.126610279083252,284.8999938964844,284.95001220703125,304.65106201171875,294.1322631835937,299.4611511230469,297.23553466796875,284.9012451171875,1.0,0.7089200019836426,0.3936529159545898,0.3936529159545898,1.0,1.0,-3.73625111579895,1.119595289230347,2.6166558265686035,0.2717747688293457,0.8889437317848206,0.8889437317848206,0.0,234.93862915039065,244.0,70019.3828125,0.0,4474.5908203125,1.0,278.1563720703125,282.6643371582031,297.1517028808594,301.6909484863281,293.1499938964844,293.1499938964844,278.45001220703125,38200.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367294907569884,1.0,0.0,0.0,3.710857391357422,3.71088457107544,9.188440799334784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.9521484375,0.0,1710.2979736328125,1895.4371337890625,0.0,3742.665283203125,0.935340166091919,1.0,0.0,3.0,1.0,0.0
17937600,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8657877445220947,0.5019773244857788,0.455044537782669,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.98578280210495,0.7318778038024902,0.6942253112792969,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.902780294418335,0.5699751973152161,0.4001994729042053,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8388955593109131,0.4549330770969391,0.4346756339073181,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6875752806663513,0.2452040165662765,1.126610279083252,284.8999938964844,284.95001220703125,304.65106201171875,294.1322631835937,299.4611511230469,297.23553466796875,284.9012451171875,1.0,0.7089200019836426,0.3936529159545898,0.3936529159545898,1.0,1.0,-3.73625111579895,1.119595289230347,2.6166558265686035,0.2717747688293457,0.8889437317848206,0.8889437317848206,0.0,234.93862915039065,244.0,70019.3828125,0.0,4474.5908203125,1.0,278.1563720703125,282.6643371582031,297.1517028808594,301.6909484863281,293.1499938964844,293.1499938964844,278.45001220703125,38200.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367294907569884,1.0,0.0,0.0,3.710857391357422,3.71088457107544,9.188440799334784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.9521484375,0.0,1710.2979736328125,1895.4371337890625,0.0,3742.665283203125,0.935340166091919,1.0,0.0,3.0,1.0,0.0
17937660,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8627896308898926,0.5017387866973877,0.4545615613460541,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.982966423034668,0.731741726398468,0.6937503218650818,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9010421633720398,0.572398841381073,0.4017103314399719,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8366013765335083,0.455380231142044,0.4349569976329803,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6853254437446594,0.2452862113714218,1.126811981201172,285.0177917480469,284.95001220703125,304.6644287109375,294.1430969238281,299.4609375,297.2369689941406,285.016845703125,1.0,0.7104269862174988,0.3928154110908508,0.3928154110908508,1.0,1.0,-3.7374870777130127,1.117331862449646,2.620155334472656,0.2692488133907318,0.9771133065223694,0.9771133065223694,0.0,237.7293395996093,244.0,69188.21875,0.0,4495.91064453125,1.0,278.4229431152344,282.8001708984375,297.1138916015625,301.49884033203125,293.1499938964844,293.1499938964844,278.45001220703125,33653.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304119944572448,1.0,0.0,0.0,3.7770724296569824,3.777099370956421,9.519275181446574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.0009765625,0.0,1757.64208984375,1895.4371337890625,0.0,3684.9169921875,0.9477242827415466,1.0,0.0,3.0,1.0,0.0
17937720,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8617911338806152,0.5016543865203857,0.4545623362064361,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9820067882537842,0.7317986488342285,0.6938430666923523,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9007466435432434,0.5737957954406738,0.4027341604232788,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8358945250511169,0.4557017982006073,0.4353045225143432,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.684609055519104,0.2453931868076324,1.1274476051330566,285.0057983398437,284.95001220703125,304.67193603515625,294.14923095703125,299.4615173339844,297.238525390625,285.00469970703125,1.0,0.7113118171691895,0.3923443257808685,0.3923443257808685,1.0,1.0,-3.740013837814331,1.1167019605636597,2.623311996459961,0.2681201696395874,0.9839531779289246,0.9839531779289246,0.0,238.8890686035156,247.0,69329.609375,0.0,4510.4326171875,1.0,278.443603515625,282.79052734375,297.13018798828125,301.551025390625,293.1499938964844,293.1499938964844,278.1499938964844,33596.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296520948410034,1.0,0.0,0.0,3.813378810882568,3.813406229019165,9.703160230856156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.375,0.0,1803.2825927734373,1895.4371337890625,0.0,3677.951904296875,0.9552415013313292,1.0,0.0,3.0,1.0,0.0
17937780,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8576077222824097,0.5000948309898376,0.4536264836788177,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9780669808387756,0.7307064533233643,0.6932892203330994,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8984954953193665,0.576499879360199,0.4049302935600281,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8328248262405396,0.4557284414768219,0.4357092976570129,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6816182136535645,0.2451910823583603,1.1279188394546509,284.89898681640625,284.95001220703125,304.69268798828125,294.1664123535156,299.45513916015625,297.2320861816406,284.9003601074219,1.0,0.7134023308753967,0.3910357356071472,0.3910357356071472,1.0,1.0,-3.741929531097412,1.113224744796753,2.628704786300659,0.2645585536956787,0.8882603645324707,0.8882603645324707,0.0,242.81626892089844,250.0,70119.8984375,0.0,4540.95458984375,1.0,278.15631103515625,282.66241455078125,297.1825256347656,301.728271484375,293.1499938964844,293.1499938964844,278.45001220703125,38440.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362322092056274,1.0,0.0,0.0,3.717538595199585,3.7175657749176025,9.221557206728904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.845703125,0.0,1720.330078125,1895.4371337890625,0.0,3738.130126953125,0.9370936155319214,1.0,0.0,3.0,1.0,0.0
17937840,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8576077222824097,0.5000948309898376,0.4536264836788177,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9780669808387756,0.7307064533233643,0.6932892203330994,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8984954953193665,0.576499879360199,0.4049302935600281,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8328248262405396,0.4557284414768219,0.4357092976570129,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6816182136535645,0.2451910823583603,1.1279188394546509,284.89898681640625,284.95001220703125,304.69268798828125,294.1664123535156,299.45513916015625,297.2320861816406,284.9003601074219,1.0,0.7134023308753967,0.3910357356071472,0.3910357356071472,1.0,1.0,-3.741929531097412,1.113224744796753,2.628704786300659,0.2645585536956787,0.8882603645324707,0.8882603645324707,0.0,242.81626892089844,250.0,70119.8984375,0.0,4540.95458984375,1.0,278.15631103515625,282.66241455078125,297.1825256347656,301.728271484375,293.1499938964844,293.1499938964844,278.45001220703125,38440.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362322092056274,1.0,0.0,0.0,3.717538595199585,3.7175657749176025,9.221557206728904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.845703125,0.0,1720.330078125,1895.4371337890625,0.0,3738.130126953125,0.9370936155319214,1.0,0.0,3.0,1.0,0.0
17937900,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8557864427566528,0.4998919367790222,0.4531882405281067,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9762977957725524,0.7306990623474121,0.6930188536643982,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.89763343334198,0.5783516764640808,0.4060412347316742,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8314895033836365,0.4560546576976776,0.4358736574649811,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.680280864238739,0.2452470511198043,1.1279278993606567,285.0166931152344,284.95001220703125,304.7030029296875,294.1750793457031,299.455078125,297.2333374023437,285.01806640625,1.0,0.7143276333808899,0.3903814256191253,0.3903814256191253,1.0,1.0,-3.7426140308380127,1.1113991737365725,2.6312148571014404,0.2625817358493805,0.9700757265090942,0.9700757265090942,0.0,244.5384216308593,250.0,69224.6171875,0.0,4553.9267578125,1.0,278.4036560058594,282.7976989746094,297.14483642578125,301.5199279785156,293.1499938964844,293.1499938964844,278.45001220703125,34344.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306551814079284,1.0,0.0,0.0,3.75994873046875,3.759975671768189,9.433158538740828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.4736328125,0.0,1741.511474609375,1895.4371337890625,0.0,3687.1455078125,0.9451629519462584,1.0,0.0,3.0,1.0,0.0
17937960,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8548051714897156,0.4998452961444855,0.4531815350055694,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9753252267837524,0.7308981418609619,0.6932157874107361,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.897617757320404,0.5803459286689758,0.4074457883834839,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8308576941490173,0.456534206867218,0.4363357126712799,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6796101927757263,0.2454184889793396,1.1287481784820557,285.007080078125,284.95001220703125,304.7132873535156,294.1838073730469,299.4564514160156,297.236328125,285.0059814453125,1.0,0.715384304523468,0.3897457718849182,0.3897457718849182,1.0,1.0,-3.746073246002197,1.110547423362732,2.635525703430176,0.2610119581222534,0.9849013686180116,0.9849013686180116,0.0,245.79039001464844,253.0,69418.71875,0.0,4571.74365234375,1.0,278.4437255859375,282.79052734375,297.1630554199219,301.58941650390625,293.1499938964844,293.1499938964844,278.1499938964844,33640.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928860366344452,1.0,0.0,0.0,3.818411111831665,3.818438768386841,9.728786380946983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.4052734375,0.0,1810.080810546875,1895.4371337890625,0.0,3670.690673828125,0.9564630389213562,1.0,0.0,3.0,1.0,0.0
17938020,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8512880206108093,0.4983245730400085,0.452271819114685,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9718263745307922,0.7298703789710999,0.6927417516708374,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8959818482398987,0.5830733180046082,0.4096485674381256,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8283388614654541,0.4565731287002563,0.4367408156394958,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6771418452262878,0.2452362924814224,1.129246950149536,284.8997802734375,284.95001220703125,304.733642578125,294.201416015625,299.4506225585937,297.2306213378906,284.9011535644531,1.0,0.7172752618789673,0.3884744942188263,0.3884744942188263,1.0,1.0,-3.74815821647644,1.107219934463501,2.6409382820129395,0.2575353682041168,0.8896524310112,0.8896524310112,0.0,249.255111694336,256.0,70218.953125,0.0,4599.86279296875,1.0,278.1562805175781,282.6617126464844,297.2169494628906,301.76910400390625,293.1499938964844,293.1499938964844,278.45001220703125,38426.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353399276733398,1.0,0.0,0.0,3.723351240158081,3.723378419876098,9.250416610484536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.1201171875,0.0,1727.387451171875,1895.4371337890625,0.0,3729.98828125,0.9384007453918456,1.0,0.0,3.0,1.0,0.0
17938080,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8512880206108093,0.4983245730400085,0.452271819114685,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9718263745307922,0.7298703789710999,0.6927417516708374,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8959818482398987,0.5830733180046082,0.4096485674381256,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8283388614654541,0.4565731287002563,0.4367408156394958,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6771418452262878,0.2452362924814224,1.129246950149536,284.8997802734375,284.95001220703125,304.733642578125,294.201416015625,299.4506225585937,297.2306213378906,284.9011535644531,1.0,0.7172752618789673,0.3884744942188263,0.3884744942188263,1.0,1.0,-3.74815821647644,1.107219934463501,2.6409382820129395,0.2575353682041168,0.8896524310112,0.8896524310112,0.0,249.255111694336,256.0,70218.953125,0.0,4599.86279296875,1.0,278.1562805175781,282.6617126464844,297.2169494628906,301.76910400390625,293.1499938964844,293.1499938964844,278.45001220703125,38426.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353399276733398,1.0,0.0,0.0,3.723351240158081,3.723378419876098,9.250416610484536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.1201171875,0.0,1727.387451171875,1895.4371337890625,0.0,3729.98828125,0.9384007453918456,1.0,0.0,3.0,1.0,0.0
17938140,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.848825991153717,0.4980919361114502,0.451838731765747,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9692651629447936,0.7300460338592529,0.6926599144935608,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8954017758369446,0.5869429707527161,0.4121747016906738,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8266386985778809,0.4573772847652435,0.4373602271080017,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6753944158554077,0.2454687505960464,1.1300734281539917,285.0079040527344,284.95001220703125,304.7538146972656,294.21923828125,299.4520874023437,297.2352294921875,285.0068359375,1.0,0.7191523313522339,0.3872032165527344,0.3872032165527344,1.0,1.0,-3.752306699752808,1.1045796871185305,2.6477270126342773,0.2539906799793243,0.9869989156723022,0.9869989156723022,0.0,252.01663208007807,259.0,69515.9296875,0.0,4629.41455078125,1.0,278.4436950683594,282.7898864746094,297.1985778808594,301.6315612792969,293.1499938964844,293.1499938964844,278.1499938964844,33652.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279603362083436,1.0,0.0,0.0,3.8242132663726807,3.824240922927856,9.75837565420079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.0,0.0,1817.6383056640625,1895.4371337890625,0.0,3662.43115234375,0.9577763080596924,1.0,0.0,3.0,1.0,0.0
17938200,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.848825991153717,0.4980919361114502,0.451838731765747,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9692651629447936,0.7300460338592529,0.6926599144935608,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8954017758369446,0.5869429707527161,0.4121747016906738,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8266386985778809,0.4573772847652435,0.4373602271080017,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6753944158554077,0.2454687505960464,1.1300734281539917,285.0079040527344,284.95001220703125,304.7538146972656,294.21923828125,299.4520874023437,297.2352294921875,285.0068359375,1.0,0.7191523313522339,0.3872032165527344,0.3872032165527344,1.0,1.0,-3.752306699752808,1.1045796871185305,2.6477270126342773,0.2539906799793243,0.9869989156723022,0.9869989156723022,0.0,252.01663208007807,259.0,69515.9296875,0.0,4629.41455078125,1.0,278.4436950683594,282.7898864746094,297.1985778808594,301.6315612792969,293.1499938964844,293.1499938964844,278.1499938964844,33652.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279603362083436,1.0,0.0,0.0,3.8242132663726807,3.824240922927856,9.75837565420079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.0,0.0,1817.6383056640625,1895.4371337890625,0.0,3662.43115234375,0.9577763080596924,1.0,0.0,3.0,1.0,0.0
17938260,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8455538749694824,0.4965770244598388,0.4509323835372925,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9657979607582092,0.7289664149284363,0.6921400427818298,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8939456939697266,0.5896638631820679,0.4143747091293335,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8242858648300171,0.4574002921581268,0.4377501308917999,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6730976104736328,0.2452791929244995,1.130537748336792,284.8995056152344,284.95001220703125,304.773681640625,294.2372436523437,299.4461364746094,297.22967529296875,284.90087890625,1.0,0.7209796905517578,0.3859394490718841,0.3859394490718841,1.0,1.0,-3.754277467727661,1.10121488571167,2.653062582015991,0.250464916229248,0.8912380933761597,0.8912380933761597,0.0,255.3918609619141,262.0,70325.6640625,0.0,4656.7099609375,1.0,278.1562194824219,282.6600036621094,297.25274658203125,301.8121337890625,293.1499938964844,293.1499938964844,278.45001220703125,38412.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344302415847778,1.0,0.0,0.0,3.730369806289673,3.7303972244262695,9.285324154006958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.4609375,0.0,1735.9573974609375,1895.4371337890625,0.0,3721.68115234375,0.9399714469909668,1.0,0.0,3.0,1.0,0.0
17938320,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8455538749694824,0.4965770244598388,0.4509323835372925,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9657979607582092,0.7289664149284363,0.6921400427818298,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8939456939697266,0.5896638631820679,0.4143747091293335,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8242858648300171,0.4574002921581268,0.4377501308917999,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6730976104736328,0.2452791929244995,1.130537748336792,284.8995056152344,284.95001220703125,304.773681640625,294.2372436523437,299.4461364746094,297.22967529296875,284.90087890625,1.0,0.7209796905517578,0.3859394490718841,0.3859394490718841,1.0,1.0,-3.754277467727661,1.10121488571167,2.653062582015991,0.250464916229248,0.8912380933761597,0.8912380933761597,0.0,255.3918609619141,262.0,70325.6640625,0.0,4656.7099609375,1.0,278.1562194824219,282.6600036621094,297.25274658203125,301.8121337890625,293.1499938964844,293.1499938964844,278.45001220703125,38412.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344302415847778,1.0,0.0,0.0,3.730369806289673,3.7303972244262695,9.285324154006958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.4609375,0.0,1735.9573974609375,1895.4371337890625,0.0,3721.68115234375,0.9399714469909668,1.0,0.0,3.0,1.0,0.0
17938380,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8432408571243286,0.4963491857051849,0.4505006968975067,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9632304310798644,0.7290833592414856,0.6920015215873718,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8934599757194519,0.5935373902320862,0.4168994128704071,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8226750493049622,0.4581897854804992,0.4383527040481567,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6714469194412231,0.2455007135868072,1.13130784034729,285.00830078125,284.95001220703125,304.79327392578125,294.25543212890625,299.4474792480469,297.234375,285.0072326660156,1.0,0.7228108048439026,0.3846756815910339,0.3846756815910339,1.0,1.0,-3.758269786834717,1.0985212326049805,2.6597485542297363,0.2468582093715667,0.9890863299369812,0.9890863299369812,0.0,258.112548828125,265.0,69613.4765625,0.0,4685.65771484375,1.0,278.4437255859375,282.7889709472656,297.2347412109375,301.6744384765625,293.1499938964844,293.1499938964844,278.1499938964844,33664.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927046239376068,1.0,0.0,0.0,3.8304383754730233,3.8304660320281982,9.790170452106397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.2685546875,0.0,1825.76123046875,1895.4371337890625,0.0,3654.037841796875,0.9592143297195436,1.0,0.0,3.0,1.0,0.0
17938440,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8432408571243286,0.4963491857051849,0.4505006968975067,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9632304310798644,0.7290833592414856,0.6920015215873718,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8934599757194519,0.5935373902320862,0.4168994128704071,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8226750493049622,0.4581897854804992,0.4383527040481567,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6714469194412231,0.2455007135868072,1.13130784034729,285.00830078125,284.95001220703125,304.79327392578125,294.25543212890625,299.4474792480469,297.234375,285.0072326660156,1.0,0.7228108048439026,0.3846756815910339,0.3846756815910339,1.0,1.0,-3.758269786834717,1.0985212326049805,2.6597485542297363,0.2468582093715667,0.9890863299369812,0.9890863299369812,0.0,258.112548828125,265.0,69613.4765625,0.0,4685.65771484375,1.0,278.4437255859375,282.7889709472656,297.2347412109375,301.6744384765625,293.1499938964844,293.1499938964844,278.1499938964844,33664.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927046239376068,1.0,0.0,0.0,3.8304383754730233,3.8304660320281982,9.790170452106397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.2685546875,0.0,1825.76123046875,1895.4371337890625,0.0,3654.037841796875,0.9592143297195436,1.0,0.0,3.0,1.0,0.0
17938500,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8420528769493103,0.4956790208816528,0.4502809345722198,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9619027972221376,0.728626012802124,0.6919641494750977,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8931691646575928,0.5949680209159851,0.4181581437587738,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8218625783920288,0.4582765102386474,0.4387016594409942,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6706461310386658,0.2454614490270614,1.1319477558135986,284.8788452148437,284.95001220703125,304.8029479980469,294.2645874023437,299.445068359375,297.2325134277344,284.8768615722656,1.0,0.7237900495529175,0.38404381275177,0.38404381275177,1.0,1.0,-3.7606735229492174,1.0972952842712402,2.6633782386779785,0.245242565870285,0.900600254535675,0.900600254535675,0.0,259.5627136230469,265.0,70694.421875,0.0,4701.8857421875,1.0,278.1937561035156,282.63995361328125,297.2908935546875,301.9120788574219,293.1499938964844,293.1499938964844,278.1499938964844,37162.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322627782821656,1.0,0.0,0.0,3.8057260513305664,3.805753946304321,9.664253184382687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.1123046875,0.0,1821.323486328125,1895.4371337890625,0.0,3701.864501953125,0.9543525576591492,1.0,0.0,3.0,1.0,0.0
17938560,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8401334285736084,0.4948436319828033,0.4496016800403595,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.959735095500946,0.7279451489448547,0.6914263367652893,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8921009302139282,0.5962451696395874,0.4190927147865295,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8204095959663391,0.4581970274448395,0.4387277960777282,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6692548394203186,0.2452985197305679,1.1317158937454224,284.8992614746094,284.95001220703125,304.81256103515625,294.2738037109375,299.44140625,297.2289123535156,284.90069580078125,1.0,0.724601686000824,0.3834380507469177,0.3834380507469177,1.0,1.0,-3.76008939743042,1.095164179801941,2.664925098419189,0.2433287948369979,0.8929315805435181,0.8929315805435181,0.0,261.46649169921875,268.0,70429.7578125,0.0,4712.45068359375,1.0,278.156494140625,282.6585998535156,297.28912353515625,301.85565185546875,293.1499938964844,293.1499938964844,278.45001220703125,38375.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334691166877748,1.0,0.0,0.0,3.737274408340454,3.73730206489563,9.31972920170665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.2392578125,0.0,1744.242431640625,1895.4371337890625,0.0,3712.897705078125,0.941580057144165,1.0,0.0,3.0,1.0,0.0
17938620,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8379310965538025,0.4946208298206329,0.4491750299930572,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.957140862941742,0.7280017733573914,0.691231906414032,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8916709423065186,0.6001136302947998,0.4216121733188629,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8188515901565552,0.4589729309082031,0.4393169581890106,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6676730513572693,0.2455074191093444,1.1324290037155151,285.00860595703125,284.95001220703125,304.8314514160156,294.2923583984375,299.4428100585937,297.233642578125,285.0075378417969,1.0,0.7264014482498169,0.3822265565395355,0.3822265565395355,1.0,1.0,-3.7639293670654297,1.0925631523132324,2.6713662147521973,0.2398010641336441,0.9911198019981384,0.9911198019981384,0.0,264.1771850585937,271.0,69709.6875,0.0,4740.9931640625,1.0,278.4437866210937,282.7880554199219,297.2716369628906,301.7179870605469,293.1499938964844,293.1499938964844,278.1499938964844,33677.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260979294776917,1.0,0.0,0.0,3.83656644821167,3.8365941047668457,9.821520734476508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.615234375,0.0,1833.79736328125,1895.4371337890625,0.0,3645.323974609375,0.9606311917304992,1.0,0.0,3.0,1.0,0.0
17938680,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8379310965538025,0.4946208298206329,0.4491750299930572,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.957140862941742,0.7280017733573914,0.691231906414032,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8916709423065186,0.6001136302947998,0.4216121733188629,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8188515901565552,0.4589729309082031,0.4393169581890106,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6676730513572693,0.2455074191093444,1.1324290037155151,285.00860595703125,284.95001220703125,304.8314514160156,294.2923583984375,299.4428100585937,297.233642578125,285.0075378417969,1.0,0.7264014482498169,0.3822265565395355,0.3822265565395355,1.0,1.0,-3.7639293670654297,1.0925631523132324,2.6713662147521973,0.2398010641336441,0.9911198019981384,0.9911198019981384,0.0,264.1771850585937,271.0,69709.6875,0.0,4740.9931640625,1.0,278.4437866210937,282.7880554199219,297.2716369628906,301.7179870605469,293.1499938964844,293.1499938964844,278.1499938964844,33677.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260979294776917,1.0,0.0,0.0,3.83656644821167,3.8365941047668457,9.821520734476508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.615234375,0.0,1833.79736328125,1895.4371337890625,0.0,3645.323974609375,0.9606311917304992,1.0,0.0,3.0,1.0,0.0
