time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938740,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8349558711051941,0.4931201636791229,0.4482836723327636,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9536152482032776,0.7268015742301941,0.6906026601791382,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8903816342353821,0.6027960777282715,0.4237933754920959,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8166433572769165,0.4589632749557495,0.4396795630455017,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6655687093734741,0.2452911734580993,1.1327842473983765,284.8984680175781,284.95001220703125,304.8500061035156,294.3110656738281,299.4365539550781,297.2281494140625,284.8998718261719,1.0,0.7281641364097595,0.3810150325298309,0.3810150325298309,1.0,1.0,-3.7655999660491934,1.0892271995544434,2.676372766494751,0.2362780272960662,0.8941247463226318,0.8941247463226318,0.0,267.52740478515625,274.0,70532.015625,0.0,4767.3955078125,1.0,278.1561279296875,282.65655517578125,297.3264465332031,301.8999328613281,293.1499938964844,293.1499938964844,278.45001220703125,38407.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932525873184204,1.0,0.0,0.0,3.7440574169158936,3.744085073471069,9.353589121019468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.841796875,0.0,1752.931640625,1895.4371337890625,0.0,3704.271484375,0.9430544376373292,1.0,0.0,3.0,1.0,0.0
17938800,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8349558711051941,0.4931201636791229,0.4482836723327636,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9536152482032776,0.7268015742301941,0.6906026601791382,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8903816342353821,0.6027960777282715,0.4237933754920959,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8166433572769165,0.4589632749557495,0.4396795630455017,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6655687093734741,0.2452911734580993,1.1327842473983765,284.8984680175781,284.95001220703125,304.8500061035156,294.3110656738281,299.4365539550781,297.2281494140625,284.8998718261719,1.0,0.7281641364097595,0.3810150325298309,0.3810150325298309,1.0,1.0,-3.7655999660491934,1.0892271995544434,2.676372766494751,0.2362780272960662,0.8941247463226318,0.8941247463226318,0.0,267.52740478515625,274.0,70532.015625,0.0,4767.3955078125,1.0,278.1561279296875,282.65655517578125,297.3264465332031,301.8999328613281,293.1499938964844,293.1499938964844,278.45001220703125,38407.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932525873184204,1.0,0.0,0.0,3.7440574169158936,3.744085073471069,9.353589121019468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.841796875,0.0,1752.931640625,1895.4371337890625,0.0,3704.271484375,0.9430544376373292,1.0,0.0,3.0,1.0,0.0
17938860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8332253098487854,0.4929577708244324,0.4478432536125183,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9514837265014648,0.7267764210700989,0.6902729868888855,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8898801803588867,0.6055686473846436,0.4255029559135437,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8153573870658875,0.4594866037368774,0.4399924874305725,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6642978191375732,0.2454062402248382,1.1329656839370728,285.0180358886719,284.95001220703125,304.86309814453125,294.3247375488281,299.4374389648437,297.2313842773437,285.0169372558594,1.0,0.7293838262557983,0.3801861107349396,0.3801861107349396,1.0,1.0,-3.767313718795776,1.087131381034851,2.680182218551636,0.2336794435977935,0.9872519969940186,0.9872519969940186,0.0,269.60223388671875,274.0,69692.9921875,0.0,4785.75390625,1.0,278.43072509765625,282.7948608398437,297.29449462890625,301.720458984375,293.1499938964844,293.1499938964844,278.45001220703125,33684.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925609290599823,1.0,0.0,0.0,3.816814422607422,3.8168418407440186,9.720650950839629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.6962890625,0.0,1808.3759765625,1895.4371337890625,0.0,3640.831787109375,0.956510841846466,1.0,0.0,3.0,1.0,0.0
17938920,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8328443765640259,0.4929072260856628,0.4478620886802673,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9509973526000975,0.7268026471138,0.6903520822525024,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8899921178817749,0.6066563725471497,0.4263022541999817,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8151199817657471,0.4597285687923431,0.4402552247047424,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6640458703041077,0.2454881519079208,1.1334353685379028,285.00897216796875,284.95001220703125,304.8681335449219,294.3301086425781,299.43804931640625,297.23291015625,285.0079345703125,1.0,0.7299348711967468,0.3798637390136719,0.3798637390136719,1.0,1.0,-3.769274473190308,1.0867372751235962,2.682537317276001,0.2328502833843231,0.9930476546287536,0.9930476546287536,0.0,270.2351989746094,277.0,69804.203125,0.0,4795.53173828125,1.0,278.4438171386719,282.7873840332031,297.3092346191406,301.7619934082031,293.1499938964844,293.1499938964844,278.1499938964844,33693.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251086115837096,1.0,0.0,0.0,3.84238600730896,3.842413902282715,9.85133851827413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.837890625,0.0,1841.471435546875,1895.4371337890625,0.0,3636.22705078125,0.961980164051056,1.0,0.0,3.0,1.0,0.0
17938980,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8299859762191772,0.49141725897789,0.4469820261001587,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9474624395370485,0.7255478501319885,0.6896735429763794,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.888767659664154,0.6093119978904724,0.4284690022468567,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8129556179046631,0.4597066044807434,0.440608263015747,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6620275378227234,0.2452603280544281,1.1337436437606812,284.89813232421875,284.95001220703125,304.8858642578125,294.349609375,299.4318542480469,297.2274169921875,284.8995361328125,1.0,0.7316717505455017,0.3787124454975128,0.3787124454975128,1.0,1.0,-3.7708139419555664,1.0835340023040771,2.6872801780700684,0.2294594645500183,0.8956003785133362,0.8956003785133362,0.0,273.5812072753906,280.0,70635.8828125,0.0,4821.583984375,1.0,278.1560974121094,282.6551513671875,297.3647766113281,301.9452209472656,293.1499938964844,293.1499938964844,278.45001220703125,38399.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314908981323242,1.0,0.0,0.0,3.7506816387176514,3.750709295272827,9.38671576022898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.603515625,0.0,1761.148681640625,1895.4371337890625,0.0,3694.79931640625,0.9445443153381348,1.0,0.0,3.0,1.0,0.0
17939040,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8299859762191772,0.49141725897789,0.4469820261001587,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9474624395370485,0.7255478501319885,0.6896735429763794,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.888767659664154,0.6093119978904724,0.4284690022468567,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8129556179046631,0.4597066044807434,0.440608263015747,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6620275378227234,0.2452603280544281,1.1337436437606812,284.89813232421875,284.95001220703125,304.8858642578125,294.349609375,299.4318542480469,297.2274169921875,284.8995361328125,1.0,0.7316717505455017,0.3787124454975128,0.3787124454975128,1.0,1.0,-3.7708139419555664,1.0835340023040771,2.6872801780700684,0.2294594645500183,0.8956003785133362,0.8956003785133362,0.0,273.5812072753906,280.0,70635.8828125,0.0,4821.583984375,1.0,278.1560974121094,282.6551513671875,297.3647766113281,301.9452209472656,293.1499938964844,293.1499938964844,278.45001220703125,38399.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314908981323242,1.0,0.0,0.0,3.7506816387176514,3.750709295272827,9.38671576022898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.603515625,0.0,1761.148681640625,1895.4371337890625,0.0,3694.79931640625,0.9445443153381348,1.0,0.0,3.0,1.0,0.0
17939100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.828635036945343,0.4912309348583221,0.4465550780296325,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9457471966743468,0.72541743516922,0.6892897486686707,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8882357478141785,0.6111587882041931,0.4295591711997986,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.811903715133667,0.4600030779838562,0.4407363533973694,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6610285639762878,0.2452936321496963,1.1336287260055542,285.0177001953125,284.95001220703125,304.8945007324219,294.3594970703125,299.4317321777344,297.2289428710937,285.01922607421875,1.0,0.7324670553207397,0.3781367838382721,0.3781367838382721,1.0,1.0,-3.771157503128052,1.0817989110946655,2.6893584728240967,0.2275522798299789,0.9786757826805116,0.9786757826805116,0.0,275.1513366699219,280.0,69710.359375,0.0,4832.72900390625,1.0,278.4043884277344,282.7927551269531,297.3287048339844,301.7367553710937,293.1499938964844,293.1499938964844,278.45001220703125,34418.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258812069892884,1.0,0.0,0.0,3.790954113006592,3.790981531143189,9.589376759322477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.24609375,0.0,1781.1123046875,1895.4371337890625,0.0,3643.33154296875,0.952256977558136,1.0,0.0,3.0,1.0,0.0
17939160,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8279475569725037,0.4912112951278686,0.4465639293193817,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.94483083486557,0.7254932522773743,0.6893680691719055,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8884087204933167,0.6131556630134583,0.4309620261192322,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8114532232284546,0.4604610502719879,0.4411713778972626,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.660559892654419,0.245445892214775,1.1343392133712769,285.0096130371094,284.95001220703125,304.9030456542969,294.36944580078125,299.4330749511719,297.232177734375,285.008544921875,1.0,0.7334161400794983,0.3775778710842132,0.3775778710842132,1.0,1.0,-3.774325847625733,1.0810271501541138,2.693298578262329,0.2260309606790542,0.9951632022857666,0.9951632022857666,0.0,276.291015625,283.0,69900.2734375,0.0,4849.3447265625,1.0,278.4439697265625,282.7870483398437,297.3482360839844,301.807373046875,293.1499938964844,293.1499938964844,278.1499938964844,33691.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924046516418457,1.0,0.0,0.0,3.848149538040161,3.848177433013916,9.880915285975789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.2080078125,0.0,1848.955810546875,1895.4371337890625,0.0,3626.4541015625,0.96332585811615,1.0,0.0,3.0,1.0,0.0
17939220,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8251872062683105,0.4897319376468658,0.4456967711448669,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.941308617591858,0.72418612241745,0.6886439323425293,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8872441053390503,0.6157793998718262,0.4331120252609253,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8093184232711792,0.4604272842407226,0.4415163397789001,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6586254835128784,0.2452072948217392,1.1346060037612915,284.8977355957031,284.95001220703125,304.91961669921875,294.3895874023437,299.4266357421875,297.2266540527344,284.8991394042969,1.0,0.7351287007331848,0.3764600157737732,0.3764600157737732,1.0,1.0,-3.77574610710144,1.077876091003418,2.6978700160980225,0.2227065712213516,0.8970842361450195,0.8970842361450195,0.0,279.63238525390625,286.0,70741.2109375,0.0,4875.07177734375,1.0,278.1560363769531,282.6538391113281,297.4046325683594,301.9921875,293.1499938964844,293.1499938964844,278.45001220703125,38391.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304106831550598,1.0,0.0,0.0,3.7573013305664062,3.757328987121582,9.419879347660752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.9873046875,0.0,1769.3778076171875,1895.4371337890625,0.0,3684.90478515625,0.9460309743881226,1.0,0.0,3.0,1.0,0.0
17939280,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8251872062683105,0.4897319376468658,0.4456967711448669,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.941308617591858,0.72418612241745,0.6886439323425293,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8872441053390503,0.6157793998718262,0.4331120252609253,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8093184232711792,0.4604272842407226,0.4415163397789001,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6586254835128784,0.2452072948217392,1.1346060037612915,284.8977355957031,284.95001220703125,304.91961669921875,294.3895874023437,299.4266357421875,297.2266540527344,284.8991394042969,1.0,0.7351287007331848,0.3764600157737732,0.3764600157737732,1.0,1.0,-3.77574610710144,1.077876091003418,2.6978700160980225,0.2227065712213516,0.8970842361450195,0.8970842361450195,0.0,279.63238525390625,286.0,70741.2109375,0.0,4875.07177734375,1.0,278.1560363769531,282.6538391113281,297.4046325683594,301.9921875,293.1499938964844,293.1499938964844,278.45001220703125,38391.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304106831550598,1.0,0.0,0.0,3.7573013305664062,3.757328987121582,9.419879347660752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.9873046875,0.0,1769.3778076171875,1895.4371337890625,0.0,3684.90478515625,0.9460309743881226,1.0,0.0,3.0,1.0,0.0
17939340,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8232146501541138,0.4895351529121399,0.4452876448631286,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9386888146400452,0.724080502986908,0.688291072845459,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8869196176528931,0.6196039319038391,0.4355898797512054,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.807833194732666,0.4611726701259613,0.442070335149765,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6572167277336121,0.2453831434249878,1.135156273841858,285.0097045898437,284.95001220703125,304.9354858398437,294.409912109375,299.42755126953125,297.2314147949219,285.0086975097656,1.0,0.7368484139442444,0.3753421604633331,0.3753421604633331,1.0,1.0,-3.779127597808838,1.0753649473190308,2.7037627696990967,0.2192928194999694,0.9970391988754272,0.9970391988754272,0.0,282.3385009765625,289.0,69999.1328125,0.0,4902.50927734375,1.0,278.44390869140625,282.786376953125,297.3888854980469,301.8549499511719,293.1499938964844,293.1499938964844,278.1499938964844,33719.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229720830917358,1.0,0.0,0.0,3.854043245315552,3.854071140289306,9.91120487014996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.689453125,0.0,1856.8695068359373,1895.4371337890625,0.0,3616.56103515625,0.9646769762039183,1.0,0.0,3.0,1.0,0.0
17939400,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8232146501541138,0.4895351529121399,0.4452876448631286,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9386888146400452,0.724080502986908,0.688291072845459,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8869196176528931,0.6196039319038391,0.4355898797512054,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.807833194732666,0.4611726701259613,0.442070335149765,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6572167277336121,0.2453831434249878,1.135156273841858,285.0097045898437,284.95001220703125,304.9354858398437,294.409912109375,299.42755126953125,297.2314147949219,285.0086975097656,1.0,0.7368484139442444,0.3753421604633331,0.3753421604633331,1.0,1.0,-3.779127597808838,1.0753649473190308,2.7037627696990967,0.2192928194999694,0.9970391988754272,0.9970391988754272,0.0,282.3385009765625,289.0,69999.1328125,0.0,4902.50927734375,1.0,278.44390869140625,282.786376953125,297.3888854980469,301.8549499511719,293.1499938964844,293.1499938964844,278.1499938964844,33719.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229720830917358,1.0,0.0,0.0,3.854043245315552,3.854071140289306,9.91120487014996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.689453125,0.0,1856.8695068359373,1895.4371337890625,0.0,3616.56103515625,0.9646769762039183,1.0,0.0,3.0,1.0,0.0
17939460,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8205195665359497,0.4880624711513519,0.4444265067577362,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9351888298988342,0.7227199077606201,0.6875171661376953,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8857978582382202,0.622188150882721,0.4377153515815735,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8057029843330383,0.4611246883869171,0.4424034655094147,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6553552746772766,0.2451331168413162,1.1353765726089478,284.897216796875,284.95001220703125,304.9505615234375,294.4303283691406,299.4206237792969,297.2257995605469,284.89862060546875,1.0,0.7385364174842834,0.3742397129535675,0.3742397129535675,1.0,1.0,-3.780395746231079,1.0721973180770874,2.708198547363281,0.2159804701805114,0.8984642028808594,0.8984642028808594,0.0,285.6828308105469,292.0,70845.234375,0.0,4927.8583984375,1.0,278.156005859375,282.65264892578125,297.44537353515625,302.0401306152344,293.1499938964844,293.1499938964844,278.45001220703125,38390.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929320514202118,1.0,0.0,0.0,3.76377010345459,3.7637979984283447,9.45234319260635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.4580078125,0.0,1777.5040283203125,1895.4371337890625,0.0,3674.911376953125,0.947490930557251,1.0,0.0,3.0,1.0,0.0
17939520,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8205195665359497,0.4880624711513519,0.4444265067577362,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9351888298988342,0.7227199077606201,0.6875171661376953,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8857978582382202,0.622188150882721,0.4377153515815735,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8057029843330383,0.4611246883869171,0.4424034655094147,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6553552746772766,0.2451331168413162,1.1353765726089478,284.897216796875,284.95001220703125,304.9505615234375,294.4303283691406,299.4206237792969,297.2257995605469,284.89862060546875,1.0,0.7385364174842834,0.3742397129535675,0.3742397129535675,1.0,1.0,-3.780395746231079,1.0721973180770874,2.708198547363281,0.2159804701805114,0.8984642028808594,0.8984642028808594,0.0,285.6828308105469,292.0,70845.234375,0.0,4927.8583984375,1.0,278.156005859375,282.65264892578125,297.44537353515625,302.0401306152344,293.1499938964844,293.1499938964844,278.45001220703125,38390.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929320514202118,1.0,0.0,0.0,3.76377010345459,3.7637979984283447,9.45234319260635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.4580078125,0.0,1777.5040283203125,1895.4371337890625,0.0,3674.911376953125,0.947490930557251,1.0,0.0,3.0,1.0,0.0
17939580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8185901641845703,0.4878727197647095,0.4440224766731262,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9325911402702332,0.7225632667541504,0.6871151328086853,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8854976296424866,0.6259880661964417,0.4401727318763733,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8042266368865967,0.4618592858314514,0.4429457485675812,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6539987921714783,0.2452989220619201,1.1358784437179563,285.00994873046875,284.95001220703125,304.9647827148437,294.4508056640625,299.42108154296875,297.2305908203125,285.0089111328125,1.0,0.7402310371398926,0.3731372654438019,0.3731372654438019,1.0,1.0,-3.7836272716522217,1.0696691274642944,2.713958263397217,0.2125792205333709,0.998850643634796,0.998850643634796,0.0,288.38916015625,295.0,70094.1171875,0.0,4954.931640625,1.0,278.4439392089844,282.7860412597656,297.4298095703125,301.9025573730469,293.1499938964844,293.1499938964844,278.1499938964844,33736.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218859672546388,1.0,0.0,0.0,3.859585046768189,3.859612941741944,9.939727760865935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.1044921875,0.0,1864.2596435546875,1895.4371337890625,0.0,3606.55322265625,0.965962529182434,1.0,0.0,3.0,1.0,0.0
17939640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8185901641845703,0.4878727197647095,0.4440224766731262,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9325911402702332,0.7225632667541504,0.6871151328086853,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8854976296424866,0.6259880661964417,0.4401727318763733,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8042266368865967,0.4618592858314514,0.4429457485675812,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6539987921714783,0.2452989220619201,1.1358784437179563,285.00994873046875,284.95001220703125,304.9647827148437,294.4508056640625,299.42108154296875,297.2305908203125,285.0089111328125,1.0,0.7402310371398926,0.3731372654438019,0.3731372654438019,1.0,1.0,-3.7836272716522217,1.0696691274642944,2.713958263397217,0.2125792205333709,0.998850643634796,0.998850643634796,0.0,288.38916015625,295.0,70094.1171875,0.0,4954.931640625,1.0,278.4439392089844,282.7860412597656,297.4298095703125,301.9025573730469,293.1499938964844,293.1499938964844,278.1499938964844,33736.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218859672546388,1.0,0.0,0.0,3.859585046768189,3.859612941741944,9.939727760865935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.1044921875,0.0,1864.2596435546875,1895.4371337890625,0.0,3606.55322265625,0.965962529182434,1.0,0.0,3.0,1.0,0.0
17939700,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8176031112670898,0.4872328341007232,0.4438287317752838,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.931280553340912,0.7219780087471008,0.6869586110115051,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8853131532669067,0.6273486018180847,0.4413983225822449,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8034975528717041,0.4619187712669372,0.4432732164859772,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.653357744216919,0.2452346831560135,1.1364127397537231,284.87896728515625,284.95001220703125,304.9715270996094,294.4610290527344,299.4181213378906,297.22869873046875,284.87677001953125,1.0,0.7411473989486694,0.372586041688919,0.372586041688919,1.0,1.0,-3.785726308822632,1.0685486793518066,2.717177629470825,0.2110848724842071,0.909700870513916,0.909700870513916,0.0,289.8273620605469,295.0,71207.421875,0.0,4970.4462890625,1.0,278.1931457519531,282.6351928710937,297.4867248535156,302.1427307128906,293.1499938964844,293.1499938964844,278.1499938964844,37061.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270321726799012,1.0,0.0,0.0,3.8373093605041504,3.837337732315064,9.825324696066673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.4775390625,0.0,1861.374755859375,1895.4371337890625,0.0,3653.908447265625,0.9615513682365416,1.0,0.0,3.0,1.0,0.0
17939760,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8159419298171997,0.4864110648632049,0.4431706368923187,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9291442632675172,0.7211555242538452,0.6862964034080505,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8844202160835266,0.6285338401794434,0.4422738552093506,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8021382093429565,0.4617994129657745,0.443268209695816,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6522105932235718,0.245039477944374,1.1360567808151243,284.89703369140625,284.95001220703125,304.97802734375,294.47119140625,299.4136962890625,297.22491455078125,284.89849853515625,1.0,0.7418946623802185,0.3720589280128479,0.3720589280128479,1.0,1.0,-3.784759998321533,1.0665180683135986,2.7182419300079346,0.2093128859996795,0.8999845385551453,0.8999845385551453,0.0,291.7313232421875,298.0,70944.7734375,0.0,4979.91162109375,1.0,278.1562805175781,282.6520690917969,297.4861145019531,302.08795166015625,293.1499938964844,293.1499938964844,278.1499938964844,38356.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282013773918152,1.0,0.0,0.0,3.769780397415161,3.769808053970337,9.48255490129668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.2041015625,0.0,1784.8240966796875,1895.4371337890625,0.0,3664.64404296875,0.9488988518714904,1.0,0.0,3.0,1.0,0.0
17939820,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8133698105812073,0.4855230152606964,0.4423133730888366,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9257767200469972,0.7201951742172241,0.6853466033935547,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8834366798400879,0.6315730810165405,0.4443460404872894,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8000844120979309,0.4620091617107391,0.4434681832790375,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6504057049751282,0.2448787838220596,1.1356196403503418,284.9336853027344,284.95001220703125,304.9902648925781,294.4914855957031,299.4092712402344,297.22369384765625,284.9346008300781,1.0,0.7433768510818481,0.3710047602653503,0.3710047602653503,1.0,1.0,-3.784788131713867,1.0631006956100464,2.7216875553131104,0.2058132737874984,0.9022954106330872,0.9022954106330872,0.0,294.90191650390625,301.0,70654.6796875,0.0,5000.53857421875,1.0,278.1499938964844,282.68707275390625,297.4837341308594,302.0384826660156,293.1499938964844,293.1499938964844,278.1499938964844,37251.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926140069961548,1.0,0.0,0.0,3.7204551696777344,3.720482110977173,9.236032383341808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.83203125,0.0,1714.856689453125,1895.4371337890625,0.0,3645.71142578125,0.9369449615478516,1.0,0.0,3.0,1.0,0.0
17939880,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8133698105812073,0.4855230152606964,0.4423133730888366,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9257767200469972,0.7201951742172241,0.6853466033935547,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8834366798400879,0.6315730810165405,0.4443460404872894,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8000844120979309,0.4620091617107391,0.4434681832790375,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6504057049751282,0.2448787838220596,1.1356196403503418,284.9336853027344,284.95001220703125,304.9902648925781,294.4914855957031,299.4092712402344,297.22369384765625,284.9346008300781,1.0,0.7433768510818481,0.3710047602653503,0.3710047602653503,1.0,1.0,-3.784788131713867,1.0631006956100464,2.7216875553131104,0.2058132737874984,0.9022954106330872,0.9022954106330872,0.0,294.90191650390625,301.0,70654.6796875,0.0,5000.53857421875,1.0,278.1499938964844,282.68707275390625,297.4837341308594,302.0384826660156,293.1499938964844,293.1499938964844,278.1499938964844,37251.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926140069961548,1.0,0.0,0.0,3.7204551696777344,3.720482110977173,9.236032383341808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.83203125,0.0,1714.856689453125,1895.4371337890625,0.0,3645.71142578125,0.9369449615478516,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113293051719666,0.484878659248352,0.4418225288391113,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9230785369873048,0.7194728255271912,0.6847594380378723,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.88294917345047,0.6346813440322876,0.4465841054916382,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985590100288391,0.4624338150024414,0.4439458847045898,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490402221679688,0.2448655068874359,1.135957956314087,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4058532714844,297.22412109375,284.9503173828125,1.0,0.7449817657470703,0.3699505627155304,0.3699505627155304,1.0,1.0,-3.78716492652893,1.0604264736175537,2.726738452911377,0.2025870829820633,0.9087474942207336,0.9087474942207336,0.0,297.7149963378906,304.0,70591.65625,0.0,5025.833984375,1.0,278.1499938964844,282.7021484375,297.5028991699219,302.0469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36393.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242984652519226,1.0,0.0,0.0,3.7059288024902335,3.7059555053710938,9.1640498567358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0595703125,0.0,1690.5340576171875,1895.4371337890625,0.0,3628.7734375,0.9329447150230408,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113293051719666,0.484878659248352,0.4418225288391113,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9230785369873048,0.7194728255271912,0.6847594380378723,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.88294917345047,0.6346813440322876,0.4465841054916382,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985590100288391,0.4624338150024414,0.4439458847045898,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490402221679688,0.2448655068874359,1.135957956314087,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4058532714844,297.22412109375,284.9503173828125,1.0,0.7449817657470703,0.3699505627155304,0.3699505627155304,1.0,1.0,-3.78716492652893,1.0604264736175537,2.726738452911377,0.2025870829820633,0.9087474942207336,0.9087474942207336,0.0,297.7149963378906,304.0,70591.65625,0.0,5025.833984375,1.0,278.1499938964844,282.7021484375,297.5028991699219,302.0469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36393.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242984652519226,1.0,0.0,0.0,3.7059288024902335,3.7059555053710938,9.1640498567358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0595703125,0.0,1690.5340576171875,1895.4371337890625,0.0,3628.7734375,0.9329447150230408,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8096529245376587,0.4843186140060425,0.4414222538471222,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9208940863609314,0.7188404202461243,0.684276282787323,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8824914693832397,0.6370769739151001,0.4483198821544647,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7973307967185974,0.4627641439437866,0.4443513751029968,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6479633450508118,0.2448630183935165,1.136372208595276,284.9533996582031,284.95001220703125,305.0093078613281,294.52734375,299.40289306640625,297.2239685058594,284.9534606933594,1.0,0.7463045716285706,0.3691670894622803,0.3691670894622803,1.0,1.0,-3.789177179336548,1.0585037469863892,2.730673551559448,0.2002145051956176,0.9122215509414672,0.9122215509414672,0.0,300.0335998535156,304.0,70618.265625,0.0,5046.86181640625,1.0,278.1499938964844,282.7049865722656,297.52130126953125,302.0665588378906,293.1499938964844,293.1499938964844,278.1499938964844,36078.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234258532524108,1.0,0.0,0.0,3.705362319946289,3.705389022827149,9.161248044620152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.611328125,0.0,1687.4481201171875,1895.4371337890625,0.0,3620.740234375,0.9325447082519532,1.0,0.0,3.0,1.0,0.0
17940120,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8092215061187744,0.4841715097427368,0.4413161277770996,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9203379154205322,0.7186726331710815,0.6841472387313843,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8823654651641846,0.6376668214797974,0.4487473368644714,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7970157265663147,0.4628416299819946,0.4444491565227508,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6476893424987793,0.2448599189519882,1.1364706754684448,284.9537048339844,284.95001220703125,305.0111694335937,294.53125,299.4020690917969,297.223876953125,284.9537353515625,1.0,0.7466354370117188,0.3689712285995483,0.3689712285995483,1.0,1.0,-3.789644956588745,1.0580129623413086,2.7316317558288574,0.1996195018291473,0.912877082824707,0.912877082824707,0.0,300.6244506835937,307.0,70627.9921875,0.0,5052.0888671875,1.0,278.1499938964844,282.7052001953125,297.5257873535156,302.0717163085937,293.1499938964844,293.1499938964844,278.1499938964844,36027.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232548475265504,1.0,0.0,0.0,3.70574951171875,3.70577621459961,9.163162530967384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.3193359375,0.0,1687.5390625,1895.4371337890625,0.0,3619.165283203125,0.9325873851776124,1.0,0.0,3.0,1.0,0.0
17940180,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8069871068000793,0.4833946824073791,0.4407461285591125,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9174967408180236,0.7177677750587463,0.6834388375282288,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8816673159599304,0.6405622959136963,0.4508443772792816,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7953867316246033,0.463190495967865,0.4449039399623871,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.646283745765686,0.2448216378688812,1.1368805170059204,284.9531555175781,284.95001220703125,305.01971435546875,294.55059814453125,299.3974304199219,297.2229919433594,284.9531555175781,1.0,0.7482757568359375,0.3679918944835663,0.3679918944835663,1.0,1.0,-3.79167103767395,1.0554566383361816,2.736214399337769,0.196610227227211,0.9148188233375548,0.9148188233375548,0.0,303.6387939453125,310.0,70682.390625,0.0,5077.69775390625,1.0,278.1499938964844,282.7045593261719,297.54705810546875,302.0972595214844,293.1499938964844,293.1499938964844,278.1499938964844,35922.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226188659667968,1.0,0.0,0.0,3.7092173099517822,3.7092440128326416,9.18032014851633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.8818359375,0.0,1690.9696044921875,1895.4371337890625,0.0,3613.307373046875,0.933274507522583,1.0,0.0,3.0,1.0,0.0
17940240,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8069871068000793,0.4833946824073791,0.4407461285591125,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9174967408180236,0.7177677750587463,0.6834388375282288,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8816673159599304,0.6405622959136963,0.4508443772792816,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7953867316246033,0.463190495967865,0.4449039399623871,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.646283745765686,0.2448216378688812,1.1368805170059204,284.9531555175781,284.95001220703125,305.01971435546875,294.55059814453125,299.3974304199219,297.2229919433594,284.9531555175781,1.0,0.7482757568359375,0.3679918944835663,0.3679918944835663,1.0,1.0,-3.79167103767395,1.0554566383361816,2.736214399337769,0.196610227227211,0.9148188233375548,0.9148188233375548,0.0,303.6387939453125,310.0,70682.390625,0.0,5077.69775390625,1.0,278.1499938964844,282.7045593261719,297.54705810546875,302.0972595214844,293.1499938964844,293.1499938964844,278.1499938964844,35922.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226188659667968,1.0,0.0,0.0,3.7092173099517822,3.7092440128326416,9.18032014851633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.8818359375,0.0,1690.9696044921875,1895.4371337890625,0.0,3613.307373046875,0.933274507522583,1.0,0.0,3.0,1.0,0.0
17940300,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8058404326438904,0.4829925298690796,0.4404465854167938,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.916065752506256,0.7172869443893433,0.6830556392669678,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.881298303604126,0.6419883966445923,0.4518761932849884,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7945566177368164,0.4633476138114929,0.4451141655445099,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6455706357955933,0.244791030883789,1.1370351314544678,284.9525756835937,284.95001220703125,305.0234680175781,294.5600891113281,299.3948669433594,297.2224426269531,284.9525451660156,1.0,0.7490834593772888,0.3675022423267364,0.3675022423267364,1.0,1.0,-3.792530298233032,1.054127216339111,2.738403081893921,0.1950867623090744,0.915285587310791,0.915285587310791,0.0,305.1631774902344,310.0,70707.09375,0.0,5090.16259765625,1.0,278.1499938964844,282.7040100097656,297.5570068359375,302.10919189453125,293.1499938964844,293.1499938964844,278.1499938964844,35914.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922360062599182,1.0,0.0,0.0,3.710941791534424,3.7109687328338623,9.1888591668976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.0126953125,0.0,1693.01171875,1895.4371337890625,0.0,3610.92236328125,0.9336544275283812,1.0,0.0,3.0,1.0,0.0
17940360,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8046870231628418,0.4825873970985412,0.4401433169841766,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9146432280540466,0.7167956829071045,0.6826613545417786,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8809274435043335,0.6434064507484436,0.4529017806053161,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.79372638463974,0.4634984731674194,0.4453177750110626,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.644858717918396,0.2447560280561447,1.137168288230896,284.9520568847656,284.95001220703125,305.02685546875,294.5694580078125,299.3923034667969,297.22186279296875,284.9520263671875,1.0,0.7498841881752014,0.3670335412025451,0.3670335412025451,1.0,1.0,-3.793330430984497,1.052842140197754,2.740488290786743,0.1936192810535431,0.9156228303909302,0.9156228303909302,0.0,306.6899108886719,313.0,70730.1640625,0.0,5102.470703125,1.0,278.1499938964844,282.7035827636719,297.5666809082031,302.1207275390625,293.1499938964844,293.1499938964844,278.1499938964844,35915.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221144318580629,1.0,0.0,0.0,3.7125003337860094,3.712527275085449,9.196579071613088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.8134765625,0.0,1694.9202880859375,1895.4371337890625,0.0,3608.658935546875,0.9340059757232666,1.0,0.0,3.0,1.0,0.0
17940420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8023950457572937,0.4817733466625213,0.4395310580730438,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.911838710308075,0.7157832384109497,0.6818414926528931,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8801888227462769,0.6462191343307495,0.4549349248409271,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7920746803283691,0.4637836515903473,0.4457071721553802,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6434452533721924,0.244674876332283,1.1373772621154783,284.9513244628906,284.95001220703125,305.03253173828125,294.5877685546875,299.3868408203125,297.2206726074219,284.9512939453125,1.0,0.7514627575874329,0.3660961389541626,0.3660961389541626,1.0,1.0,-3.794774055480957,1.0502269268035889,2.744546890258789,0.1906682550907135,0.9160020351409912,0.9160020351409912,0.0,309.7396850585937,316.0,70768.8359375,0.0,5126.60693359375,1.0,278.1499938964844,282.7030639648437,297.585205078125,302.142333984375,293.1499938964844,293.1499938964844,278.1499938964844,35928.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216337203979492,1.0,0.0,0.0,3.714918851852417,3.714945793151856,9.208565074914076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.1416015625,0.0,1697.9830322265625,1895.4371337890625,0.0,3604.227783203125,0.9345635771751404,1.0,0.0,3.0,1.0,0.0
17940480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8023950457572937,0.4817733466625213,0.4395310580730438,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.911838710308075,0.7157832384109497,0.6818414926528931,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8801888227462769,0.6462191343307495,0.4549349248409271,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7920746803283691,0.4637836515903473,0.4457071721553802,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6434452533721924,0.244674876332283,1.1373772621154783,284.9513244628906,284.95001220703125,305.03253173828125,294.5877685546875,299.3868408203125,297.2206726074219,284.9512939453125,1.0,0.7514627575874329,0.3660961389541626,0.3660961389541626,1.0,1.0,-3.794774055480957,1.0502269268035889,2.744546890258789,0.1906682550907135,0.9160020351409912,0.9160020351409912,0.0,309.7396850585937,316.0,70768.8359375,0.0,5126.60693359375,1.0,278.1499938964844,282.7030639648437,297.585205078125,302.142333984375,293.1499938964844,293.1499938964844,278.1499938964844,35928.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216337203979492,1.0,0.0,0.0,3.714918851852417,3.714945793151856,9.208565074914076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.1416015625,0.0,1697.9830322265625,1895.4371337890625,0.0,3604.227783203125,0.9345635771751404,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.800132155418396,0.4809593260288238,0.4389176368713379,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.909108579158783,0.7147444486618042,0.6809952259063721,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8794640898704529,0.6490099430084229,0.4569519460201263,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7904446125030518,0.4640555083751678,0.4460827112197876,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420550346374512,0.2445860803127288,1.1375463008880615,284.9508361816406,284.95001220703125,305.03662109375,294.6054077148437,299.38092041015625,297.2195739746094,284.9508056640625,1.0,0.7530209422111511,0.3651587665081024,0.3651587665081024,1.0,1.0,-3.79610013961792,1.0475703477859497,2.74852991104126,0.1876923441886901,0.9162134528160096,0.9162134528160096,0.0,312.7818603515625,319.0,70800.2734375,0.0,5150.3583984375,1.0,278.1499938964844,282.7029113769531,297.6029052734375,302.16259765625,293.1499938964844,293.1499938964844,278.1499938964844,35944.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921158492565155,1.0,0.0,0.0,3.716679334640503,3.7167060375213614,9.217293950314344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.2431640625,0.0,1700.2586669921875,1895.4371337890625,0.0,3599.84619140625,0.9349747896194458,1.0,0.0,3.0,1.0,0.0
