time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.800132155418396,0.4809593260288238,0.4389176368713379,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.909108579158783,0.7147444486618042,0.6809952259063721,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8794640898704529,0.6490099430084229,0.4569519460201263,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7904446125030518,0.4640555083751678,0.4460827112197876,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420550346374512,0.2445860803127288,1.1375463008880615,284.9508361816406,284.95001220703125,305.03662109375,294.6054077148437,299.38092041015625,297.2195739746094,284.9508056640625,1.0,0.7530209422111511,0.3651587665081024,0.3651587665081024,1.0,1.0,-3.79610013961792,1.0475703477859497,2.74852991104126,0.1876923441886901,0.9162134528160096,0.9162134528160096,0.0,312.7818603515625,319.0,70800.2734375,0.0,5150.3583984375,1.0,278.1499938964844,282.7029113769531,297.6029052734375,302.16259765625,293.1499938964844,293.1499938964844,278.1499938964844,35944.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921158492565155,1.0,0.0,0.0,3.716679334640503,3.7167060375213614,9.217293950314344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.2431640625,0.0,1700.2586669921875,1895.4371337890625,0.0,3599.84619140625,0.9349747896194458,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.797899603843689,0.4801467359066009,0.438304990530014,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064640402793884,0.713684618473053,0.6801283359527588,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787547945976257,0.6517826914787292,0.4589559733867645,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.788838267326355,0.4643174409866333,0.446448266506195,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6406899094581604,0.2444927096366882,1.137691617012024,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3751525878906,297.2184753417969,284.9505920410156,1.0,0.7545635104179382,0.3643063902854919,0.3643063902854919,1.0,1.0,-3.7973458766937256,1.0451549291610718,2.752191066741944,0.1849647760391235,0.9164380431175232,0.9164380431175232,0.0,315.8180236816406,322.0,70829.9375,0.0,5173.841796875,1.0,278.1499938964844,282.7030029296875,297.61993408203125,302.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,35955.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920704185962677,1.0,0.0,0.0,3.718140840530396,3.718167543411255,9.224544896824228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.9345703125,0.0,1702.1309814453125,1895.4371337890625,0.0,3595.65576171875,0.935315489768982,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.797899603843689,0.4801467359066009,0.438304990530014,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064640402793884,0.713684618473053,0.6801283359527588,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787547945976257,0.6517826914787292,0.4589559733867645,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.788838267326355,0.4643174409866333,0.446448266506195,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6406899094581604,0.2444927096366882,1.137691617012024,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3751525878906,297.2184753417969,284.9505920410156,1.0,0.7545635104179382,0.3643063902854919,0.3643063902854919,1.0,1.0,-3.7973458766937256,1.0451549291610718,2.752191066741944,0.1849647760391235,0.9164380431175232,0.9164380431175232,0.0,315.8180236816406,322.0,70829.9375,0.0,5173.841796875,1.0,278.1499938964844,282.7030029296875,297.61993408203125,302.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,35955.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920704185962677,1.0,0.0,0.0,3.718140840530396,3.718167543411255,9.224544896824228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.9345703125,0.0,1702.1309814453125,1895.4371337890625,0.0,3595.65576171875,0.935315489768982,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956975698471069,0.4793353080749511,0.437693327665329,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039126634597778,0.712600588798523,0.6792385578155518,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780584931373596,0.6545325517654419,0.4609441459178924,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.787254273891449,0.4645676910877228,0.4468027055263519,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393492221832275,0.2443950623273849,1.1378159523010254,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.368896484375,297.21746826171875,284.9504089355469,1.0,0.7560905814170837,0.3634540140628814,0.3634540140628814,1.0,1.0,-3.7985079288482666,1.0427181720733645,2.755789995193481,0.1822245419025421,0.9165814518928528,0.9165814518928528,0.0,318.8480224609375,325.0,70854.5625,0.0,5197.04638671875,1.0,278.1499938964844,282.7032470703125,297.6360168457031,302.2001647949219,293.1499938964844,293.1499938964844,278.1499938964844,35964.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202593564987184,1.0,0.0,0.0,3.719233751296997,3.719260454177856,9.229968327417736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.693359375,0.0,1703.5419921875,1895.4371337890625,0.0,3591.552001953125,0.9355708956718444,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956975698471069,0.4793353080749511,0.437693327665329,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039126634597778,0.712600588798523,0.6792385578155518,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780584931373596,0.6545325517654419,0.4609441459178924,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.787254273891449,0.4645676910877228,0.4468027055263519,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393492221832275,0.2443950623273849,1.1378159523010254,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.368896484375,297.21746826171875,284.9504089355469,1.0,0.7560905814170837,0.3634540140628814,0.3634540140628814,1.0,1.0,-3.7985079288482666,1.0427181720733645,2.755789995193481,0.1822245419025421,0.9165814518928528,0.9165814518928528,0.0,318.8480224609375,325.0,70854.5625,0.0,5197.04638671875,1.0,278.1499938964844,282.7032470703125,297.6360168457031,302.2001647949219,293.1499938964844,293.1499938964844,278.1499938964844,35964.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202593564987184,1.0,0.0,0.0,3.719233751296997,3.719260454177856,9.229968327417736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.693359375,0.0,1703.5419921875,1895.4371337890625,0.0,3591.552001953125,0.9355708956718444,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946068644523621,0.4789295792579651,0.4373875856399536,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9026752710342408,0.7120530009269714,0.6787884831428528,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777157068252563,0.6559025645256042,0.461934745311737,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864707708358765,0.4646901488304138,0.4469774067401886,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.638687789440155,0.244345337152481,1.1378741264343262,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3656921386719,297.2169494628906,284.9503479003906,1.0,0.75685054063797,0.363027811050415,0.363027811050415,1.0,1.0,-3.799070358276367,1.041492581367493,2.757577896118164,0.1808502525091171,0.9166355729103088,0.9166355729103088,0.0,320.36279296875,325.0,70865.7265625,0.0,5208.5966796875,1.0,278.1499938964844,282.7033996582031,297.64385986328125,302.2089538574219,293.1499938964844,293.1499938964844,278.1499938964844,35969.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200528264045716,1.0,0.0,0.0,3.71969485282898,3.719721555709839,9.232257411895262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.353515625,0.0,1704.1414794921875,1895.4371337890625,0.0,3589.645751953125,0.9356790781021118,1.0,0.0,3.0,1.0,0.0
17940960,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935234904289246,0.478523850440979,0.437081903219223,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014522433280944,0.7114999890327454,0.6783333420753479,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8773758411407471,0.6572668552398682,0.4629215598106384,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.785692572593689,0.4648098051548004,0.4471495449542999,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.638032078742981,0.2442947328090667,1.1379282474517822,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.36212158203125,297.2164611816406,284.95025634765625,1.0,0.7576073408126831,0.3625794947147369,0.3625794947147369,1.0,1.0,-3.799614667892456,1.040191888809204,2.759422779083252,0.1794052869081497,0.9166393280029296,0.9166393280029296,0.0,321.87664794921875,328.0,70874.6328125,0.0,5220.08935546875,1.0,278.1499938964844,282.7035522460937,297.6513977050781,302.2173767089844,293.1499938964844,293.1499938964844,278.1499938964844,35974.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919848382472992,1.0,0.0,0.0,3.7200348377227774,3.720061779022217,9.233945661435428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.62890625,0.0,1704.5999755859375,1895.4371337890625,0.0,3587.759033203125,0.935759961605072,1.0,0.0,3.0,1.0,0.0
17941020,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913779020309448,0.4777121245861053,0.4364702999591827,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.899021565914154,0.7103750109672546,0.6774052977561951,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767029643058777,0.659976065158844,0.4648818075656891,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841508984565735,0.4650391936302185,0.4474846422672272,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367369294166565,0.2441906332969665,1.1380233764648438,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3545837402344,297.21551513671875,284.9500732421875,1.0,0.759110152721405,0.3616828322410583,0.3616828322410583,1.0,1.0,-3.800638675689697,1.0375584363937378,2.76308012008667,0.1764998286962509,0.9165674448013306,0.9165674448013306,0.0,324.9017028808594,331.0,70887.3515625,0.0,5242.87109375,1.0,278.1499938964844,282.7039794921875,297.66558837890625,302.2329406738281,293.1499938964844,293.1499938964844,278.1499938964844,35985.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194393157958984,1.0,0.0,0.0,3.720353126525879,3.7203798294067374,9.235525340045568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.1943359375,0.0,1705.072509765625,1895.4371337890625,0.0,3583.983154296875,0.9358398914337158,1.0,0.0,3.0,1.0,0.0
17941080,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913779020309448,0.4777121245861053,0.4364702999591827,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.899021565914154,0.7103750109672546,0.6774052977561951,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767029643058777,0.659976065158844,0.4648818075656891,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841508984565735,0.4650391936302185,0.4474846422672272,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367369294166565,0.2441906332969665,1.1380233764648438,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3545837402344,297.21551513671875,284.9500732421875,1.0,0.759110152721405,0.3616828322410583,0.3616828322410583,1.0,1.0,-3.800638675689697,1.0375584363937378,2.76308012008667,0.1764998286962509,0.9165674448013306,0.9165674448013306,0.0,324.9017028808594,331.0,70887.3515625,0.0,5242.87109375,1.0,278.1499938964844,282.7039794921875,297.66558837890625,302.2329406738281,293.1499938964844,293.1499938964844,278.1499938964844,35985.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194393157958984,1.0,0.0,0.0,3.720353126525879,3.7203798294067374,9.235525340045568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.1943359375,0.0,1705.072509765625,1895.4371337890625,0.0,3583.983154296875,0.9358398914337158,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7892590761184692,0.4768997132778168,0.4358583390712738,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8966142535209656,0.7092351913452148,0.6764634251594543,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8760423064231873,0.6626703143119812,0.4668317437171936,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7826301455497742,0.4652607142925262,0.4478124380111694,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354629397392273,0.2440844029188156,1.13810932636261,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.3466186523437,297.2145690917969,284.9499206542969,1.0,0.7606040835380554,0.3607861697673797,0.3607861697673797,1.0,1.0,-3.801612615585327,1.034905195236206,2.7667076587677,0.1735878586769104,0.9164382815361024,0.9164382815361024,0.0,327.9271850585937,334.0,70896.140625,0.0,5265.5166015625,1.0,278.1499938964844,282.7044677734375,297.678955078125,302.2474670410156,293.1499938964844,293.1499938964844,278.1499938964844,35995.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190747141838074,1.0,0.0,0.0,3.720403671264648,3.720430612564087,9.235777156391124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.99609375,0.0,1705.2130126953125,1895.4371337890625,0.0,3580.61669921875,0.9358587861061096,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7892590761184692,0.4768997132778168,0.4358583390712738,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8966142535209656,0.7092351913452148,0.6764634251594543,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8760423064231873,0.6626703143119812,0.4668317437171936,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7826301455497742,0.4652607142925262,0.4478124380111694,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354629397392273,0.2440844029188156,1.13810932636261,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.3466186523437,297.2145690917969,284.9499206542969,1.0,0.7606040835380554,0.3607861697673797,0.3607861697673797,1.0,1.0,-3.801612615585327,1.034905195236206,2.7667076587677,0.1735878586769104,0.9164382815361024,0.9164382815361024,0.0,327.9271850585937,334.0,70896.140625,0.0,5265.5166015625,1.0,278.1499938964844,282.7044677734375,297.678955078125,302.2474670410156,293.1499938964844,293.1499938964844,278.1499938964844,35995.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190747141838074,1.0,0.0,0.0,3.720403671264648,3.720430612564087,9.235777156391124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.99609375,0.0,1705.2130126953125,1895.4371337890625,0.0,3580.61669921875,0.9358587861061096,1.0,0.0,3.0,1.0,0.0
17941260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874172925949097,0.4761839509010315,0.4353191554546356,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945127129554749,0.7082118988037109,0.6756156086921692,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754667639732361,0.6650180816650391,0.4685318171977997,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813066840171814,0.4654439687728882,0.4480901062488556,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343581080436707,0.243988037109375,1.1381720304489136,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3390808105469,297.2137451171875,284.9498291015625,1.0,0.7619073390960693,0.3600137531757355,0.3600137531757355,1.0,1.0,-3.8023993968963614,1.0325980186462402,2.769801378250122,0.1710731387138366,0.916247010231018,0.916247010231018,0.0,330.5873107910156,334.0,70898.59375,0.0,5285.22216796875,1.0,278.1499938964844,282.7049865722656,297.6894836425781,302.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,36003.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187517762184144,1.0,0.0,0.0,3.72009801864624,3.7201247215271,9.234258868673352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.1376953125,0.0,1704.901611328125,1895.4371337890625,0.0,3577.634765625,0.935795247554779,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871677279472351,0.4760863482952118,0.4352456033229828,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942272663116455,0.7080708146095276,0.6754984855651855,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8753885626792908,0.6653362512588501,0.4687622785568237,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811272144317627,0.4654679894447326,0.4481270909309387,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6342085003852844,0.2439746707677841,1.1381796598434448,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3380126953125,297.2136535644531,284.9497985839844,1.0,0.7620841860771179,0.3599084019660949,0.3599084019660949,1.0,1.0,-3.80250096321106,1.0322816371917725,2.770219326019287,0.1707300245761871,0.9162158966064452,0.9162158966064452,0.0,330.949951171875,337.0,70898.5625,0.0,5287.89208984375,1.0,278.1499938964844,282.705078125,297.6908569335937,302.26007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36004.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187081456184388,1.0,0.0,0.0,3.7200310230255127,3.720057725906372,9.233925766238826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.4912109375,0.0,1704.8275146484375,1895.4371337890625,0.0,3577.2314453125,0.9357807636260986,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851023077964783,0.4752717316150665,0.4346320331096649,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918637633323669,0.7068930268287659,0.6745211482048035,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747456669807434,0.6679874062538147,0.4706826210021972,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796439528465271,0.4656673371791839,0.4484345018863678,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329729557037354,0.2438631206750869,1.138242244720459,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3290710449219,297.2127380371094,284.9496765136719,1.0,0.763556182384491,0.3590306639671325,0.3590306639671325,1.0,1.0,-3.803342342376709,1.02964186668396,2.773700475692749,0.1678693890571594,0.9159377217292786,0.9159377217292786,0.0,333.9740905761719,340.0,70897.359375,0.0,5310.14453125,1.0,278.1499938964844,282.7057189941406,297.701904296875,302.2716064453125,293.1499938964844,293.1499938964844,278.1499938964844,36014.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184020757675172,1.0,0.0,0.0,3.719427347183228,3.719454288482666,9.230929549630672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.2587890625,0.0,1704.1575927734375,1895.4371337890625,0.0,3574.404541015625,0.9356500506401062,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851023077964783,0.4752717316150665,0.4346320331096649,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918637633323669,0.7068930268287659,0.6745211482048035,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747456669807434,0.6679874062538147,0.4706826210021972,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796439528465271,0.4656673371791839,0.4484345018863678,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329729557037354,0.2438631206750869,1.138242244720459,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3290710449219,297.2127380371094,284.9496765136719,1.0,0.763556182384491,0.3590306639671325,0.3590306639671325,1.0,1.0,-3.803342342376709,1.02964186668396,2.773700475692749,0.1678693890571594,0.9159377217292786,0.9159377217292786,0.0,333.9740905761719,340.0,70897.359375,0.0,5310.14453125,1.0,278.1499938964844,282.7057189941406,297.701904296875,302.2716064453125,293.1499938964844,293.1499938964844,278.1499938964844,36014.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184020757675172,1.0,0.0,0.0,3.719427347183228,3.719454288482666,9.230929549630672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.2587890625,0.0,1704.1575927734375,1895.4371337890625,0.0,3574.404541015625,0.9356500506401062,1.0,0.0,3.0,1.0,0.0
17941500,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840794324874878,0.4748635292053222,0.4343245327472687,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8906899690628052,0.706295907497406,0.6740248203277588,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744269013404846,0.6693034172058105,0.4716362059116363,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789087891578674,0.4657619297504425,0.4485835134983063,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323617696762085,0.2438061833381652,1.1382685899734497,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3243103027344,297.2122802734375,284.9496154785156,1.0,0.764287531375885,0.3585917949676513,0.3585917949676513,1.0,1.0,-3.803733587265015,1.0283113718032837,2.7754223346710205,0.1664379388093948,0.9157469272613524,0.9157469272613524,0.0,335.4855041503906,340.0,70893.9375,0.0,5321.1796875,1.0,278.1499938964844,282.7060852050781,297.706787109375,302.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36019.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918251097202301,1.0,0.0,0.0,3.7189557552337646,3.718982696533203,9.228589306076174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.0673828125,0.0,1703.6192626953125,1895.4371337890625,0.0,3573.009765625,0.9355464577674866,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7830633521080017,0.4744554758071899,0.4340170323848724,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8895218372344971,0.7056949138641357,0.6735246777534485,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8741100430488586,0.6706137657165527,0.472585916519165,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7781781554222107,0.4658538401126861,0.4487299919128418,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.631754994392395,0.2437488287687301,1.138292908668518,284.9496154785156,284.95001220703125,305.00225830078125,294.71295166015625,299.3199157714844,297.2118530273437,284.9496154785156,1.0,0.7650162577629089,0.3582420945167541,0.3582420945167541,1.0,1.0,-3.804110050201416,1.027253031730652,2.7768568992614746,0.1652831733226776,0.91562819480896,0.91562819480896,0.0,336.9968566894531,343.0,70892.3828125,0.0,5332.16845703125,1.0,278.1499938964844,282.7065124511719,297.7113647460937,302.28131103515625,293.1499938964844,293.1499938964844,278.1499938964844,36021.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181127548217772,1.0,0.0,0.0,3.718525886535645,3.718552827835083,9.226455972566328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.044921875,0.0,1703.1063232421875,1895.4371337890625,0.0,3571.7314453125,0.935450792312622,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.781050443649292,0.4736372828483581,0.4334004819393158,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8872002363204956,0.7044742107391357,0.6725070476531982,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8734784126281738,0.6732092499732971,0.4744681119918823,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7767277359962463,0.4660246968269348,0.4490110278129577,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6305531859397888,0.2436316907405853,1.1383309364318848,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.3107604980469,297.2109680175781,284.9495849609375,1.0,0.7664628624916077,0.3575427234172821,0.3575427234172821,1.0,1.0,-3.804792881011963,1.0251471996307373,2.7796456813812256,0.1630059778690338,0.915325939655304,0.915325939655304,0.0,340.01824951171875,346.0,70885.78125,0.0,5353.92822265625,1.0,278.1499938964844,282.70733642578125,297.71923828125,302.28924560546875,293.1499938964844,293.1499938964844,278.1499938964844,36025.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917850911617279,1.0,0.0,0.0,3.7175076007843018,3.71753454208374,9.22140372949798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.20703125,0.0,1701.88720703125,1895.4371337890625,0.0,3569.31201171875,0.9352221488952636,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.781050443649292,0.4736372828483581,0.4334004819393158,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8872002363204956,0.7044742107391357,0.6725070476531982,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8734784126281738,0.6732092499732971,0.4744681119918823,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7767277359962463,0.4660246968269348,0.4490110278129577,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6305531859397888,0.2436316907405853,1.1383309364318848,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.3107604980469,297.2109680175781,284.9495849609375,1.0,0.7664628624916077,0.3575427234172821,0.3575427234172821,1.0,1.0,-3.804792881011963,1.0251471996307373,2.7796456813812256,0.1630059778690338,0.915325939655304,0.915325939655304,0.0,340.01824951171875,346.0,70885.78125,0.0,5353.92822265625,1.0,278.1499938964844,282.70733642578125,297.71923828125,302.28924560546875,293.1499938964844,293.1499938964844,278.1499938964844,36025.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917850911617279,1.0,0.0,0.0,3.7175076007843018,3.71753454208374,9.22140372949798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.20703125,0.0,1701.88720703125,1895.4371337890625,0.0,3569.31201171875,0.9352221488952636,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7790625095367432,0.4728166759014129,0.4327822029590606,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8849022388458252,0.7032405734062195,0.6714774966239929,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8728556632995605,0.6757879257202148,0.4763387739658355,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7752951979637146,0.4661863148212433,0.4492837190628052,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6293666958808899,0.2435127794742584,1.138361930847168,284.9494934082031,284.95001220703125,304.97186279296875,294.727294921875,299.30108642578125,297.2100830078125,284.9494934082031,1.0,0.7679013609886169,0.3568433225154876,0.3568433225154876,1.0,1.0,-3.805426359176636,1.0230246782302856,2.7824015617370605,0.1607288420200348,0.9149307012557985,0.9149307012557985,0.0,343.0412292480469,349.0,70875.125,0.0,5375.55517578125,1.0,278.1499938964844,282.7081298828125,297.72607421875,302.29595947265625,293.1499938964844,293.1499938964844,278.1499938964844,36031.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176658391952516,1.0,0.0,0.0,3.716284513473511,3.716311454772949,9.215336831402964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.509765625,0.0,1700.43603515625,1895.4371337890625,0.0,3567.601806640625,0.9349478483200072,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7790625095367432,0.4728166759014129,0.4327822029590606,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8849022388458252,0.7032405734062195,0.6714774966239929,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8728556632995605,0.6757879257202148,0.4763387739658355,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7752951979637146,0.4661863148212433,0.4492837190628052,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6293666958808899,0.2435127794742584,1.138361930847168,284.9494934082031,284.95001220703125,304.97186279296875,294.727294921875,299.30108642578125,297.2100830078125,284.9494934082031,1.0,0.7679013609886169,0.3568433225154876,0.3568433225154876,1.0,1.0,-3.805426359176636,1.0230246782302856,2.7824015617370605,0.1607288420200348,0.9149307012557985,0.9149307012557985,0.0,343.0412292480469,349.0,70875.125,0.0,5375.55517578125,1.0,278.1499938964844,282.7081298828125,297.72607421875,302.29595947265625,293.1499938964844,293.1499938964844,278.1499938964844,36031.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176658391952516,1.0,0.0,0.0,3.716284513473511,3.716311454772949,9.215336831402964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.509765625,0.0,1700.43603515625,1895.4371337890625,0.0,3567.601806640625,0.9349478483200072,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770988941192627,0.4719918966293335,0.4321604669094085,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826248049736023,0.7019858956336975,0.6704285144805908,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722364902496338,0.6783371567726135,0.4781893789768219,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738768458366394,0.4663319885730743,0.4495418071746826,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6281936168670654,0.2433907687664032,1.1383800506591797,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.29052734375,297.2091979980469,284.9493103027344,1.0,0.7693273425102234,0.3561252355575561,0.3561252355575561,1.0,1.0,-3.805975198745728,1.0208135843276978,2.78516173362732,0.1583919078111648,0.9143564701080322,0.9143564701080322,0.0,346.06365966796875,352.0,70855.828125,0.0,5396.9248046875,1.0,278.1499938964844,282.7090148925781,297.7309875488281,302.3002319335937,293.1499938964844,293.1499938964844,278.1499938964844,36041.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175004363059998,1.0,0.0,0.0,3.714565515518189,3.714592456817627,9.206813729178976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.0537109375,0.0,1698.4114990234375,1895.4371337890625,0.0,3566.073486328125,0.9345638751983644,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770988941192627,0.4719918966293335,0.4321604669094085,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826248049736023,0.7019858956336975,0.6704285144805908,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722364902496338,0.6783371567726135,0.4781893789768219,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738768458366394,0.4663319885730743,0.4495418071746826,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6281936168670654,0.2433907687664032,1.1383800506591797,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.29052734375,297.2091979980469,284.9493103027344,1.0,0.7693273425102234,0.3561252355575561,0.3561252355575561,1.0,1.0,-3.805975198745728,1.0208135843276978,2.78516173362732,0.1583919078111648,0.9143564701080322,0.9143564701080322,0.0,346.06365966796875,352.0,70855.828125,0.0,5396.9248046875,1.0,278.1499938964844,282.7090148925781,297.7309875488281,302.3002319335937,293.1499938964844,293.1499938964844,278.1499938964844,36041.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175004363059998,1.0,0.0,0.0,3.714565515518189,3.714592456817627,9.206813729178976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.0537109375,0.0,1698.4114990234375,1895.4371337890625,0.0,3566.073486328125,0.9345638751983644,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751594185829163,0.4711636304855346,0.4315358996391296,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803701996803284,0.7007165551185608,0.6693658232688904,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716238737106323,0.680865466594696,0.4800255596637726,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724744081497192,0.466465950012207,0.4497891068458557,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6270331740379333,0.2432666718959808,1.1383893489837646,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2793884277344,297.20831298828125,284.9491271972656,1.0,0.7707437872886658,0.3554071485996246,0.3554071485996246,1.0,1.0,-3.806463241577149,1.0185792446136477,2.787883996963501,0.1560534089803695,0.9136768579483032,0.9136768579483032,0.0,349.087158203125,355.0,70830.3984375,0.0,5418.11962890625,1.0,278.1499938964844,282.7099304199219,297.7344665527344,302.302734375,293.1499938964844,293.1499938964844,278.1499938964844,36053.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173962473869324,1.0,0.0,0.0,3.712467193603516,3.712494134902954,9.19641479413258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.341796875,0.0,1695.9349365234375,1895.4371337890625,0.0,3565.110107421875,0.9340948462486268,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751594185829163,0.4711636304855346,0.4315358996391296,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803701996803284,0.7007165551185608,0.6693658232688904,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716238737106323,0.680865466594696,0.4800255596637726,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724744081497192,0.466465950012207,0.4497891068458557,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6270331740379333,0.2432666718959808,1.1383893489837646,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2793884277344,297.20831298828125,284.9491271972656,1.0,0.7707437872886658,0.3554071485996246,0.3554071485996246,1.0,1.0,-3.806463241577149,1.0185792446136477,2.787883996963501,0.1560534089803695,0.9136768579483032,0.9136768579483032,0.0,349.087158203125,355.0,70830.3984375,0.0,5418.11962890625,1.0,278.1499938964844,282.7099304199219,297.7344665527344,302.302734375,293.1499938964844,293.1499938964844,278.1499938964844,36053.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173962473869324,1.0,0.0,0.0,3.712467193603516,3.712494134902954,9.19641479413258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.341796875,0.0,1695.9349365234375,1895.4371337890625,0.0,3565.110107421875,0.9340948462486268,1.0,0.0,3.0,1.0,0.0
17942100,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7741987109184265,0.4707478880882263,0.4312222599983215,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792513012886047,0.700075626373291,0.6688287258148193,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.871319591999054,0.6821205019950867,0.4809373617172241,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717788219451904,0.4665277302265167,0.4499080181121826,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264573931694031,0.243203729391098,1.1383901834487915,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.27349853515625,297.2078552246094,284.94903564453125,1.0,0.771448016166687,0.3550480902194977,0.3550480902194977,1.0,1.0,-3.806680917739868,1.0174529552459717,2.7892279624938965,0.1548853516578674,0.9132832288742064,0.9132832288742064,0.0,350.5988464355469,355.0,70814.6484375,0.0,5428.63720703125,1.0,278.1499938964844,282.7104187011719,297.7354736328125,302.3031005859375,293.1499938964844,293.1499938964844,278.1499938964844,36060.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917357325553894,1.0,0.0,0.0,3.711238384246826,3.7112650871276855,9.190326863972588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.361328125,0.0,1694.4833984375,1895.4371337890625,0.0,3564.750732421875,0.9338198900222778,1.0,0.0,3.0,1.0,0.0
17942160,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732439041137695,0.4703308939933777,0.4309075474739074,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781376481056213,0.6994296908378601,0.6682868599891663,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.871015727519989,0.6833672523498535,0.4818435907363891,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710863351821899,0.4665850698947906,0.45002281665802,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6258841753005981,0.2431400269269943,1.1383877992630005,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2673034667969,297.2074279785156,284.94891357421875,1.0,0.7721489071846008,0.3546703457832336,0.3546703457832336,1.0,1.0,-3.806875944137573,1.0162607431411743,2.7906150817871094,0.1536593735218048,0.912835657596588,0.912835657596588,0.0,352.1103210449219,358.0,70795.9296875,0.0,5439.0849609375,1.0,278.1499938964844,282.7109375,297.7359619140625,302.3027038574219,293.1499938964844,293.1499938964844,278.1499938964844,36067.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173202514648438,1.0,0.0,0.0,3.709834337234497,3.709861040115357,9.183375482280098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.8115234375,0.0,1692.825439453125,1895.4371337890625,0.0,3564.407958984375,0.9335057735443116,1.0,0.0,3.0,1.0,0.0
17942220,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713513970375061,0.4694927334785461,0.4302744567394256,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759257793426514,0.6981228590011597,0.6671891212463379,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704091310501099,0.685836911201477,0.4836396276950836,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.76971036195755,0.4666862785816192,0.450239896774292,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247450113296509,0.2430105656385421,1.138374090194702,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2543029785156,297.2065124511719,284.94873046875,1.0,0.7735409140586853,0.3539148271083832,0.3539148271083832,1.0,1.0,-3.807199478149414,1.0138463973999023,2.7933528423309326,0.1512011587619781,0.9118504524230956,0.9118504524230956,0.0,355.1329650878906,361.0,70751.65625,0.0,5459.775390625,1.0,278.1499938964844,282.71209716796875,297.7353820800781,302.2998962402344,293.1499938964844,293.1499938964844,278.1499938964844,36082.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172620177268982,1.0,0.0,0.0,3.706566572189331,3.7065932750701904,9.167203529614198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.3310546875,0.0,1688.9468994140625,1895.4371337890625,0.0,3563.869140625,0.9327730536460876,1.0,0.0,3.0,1.0,0.0
17942280,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713513970375061,0.4694927334785461,0.4302744567394256,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759257793426514,0.6981228590011597,0.6671891212463379,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704091310501099,0.685836911201477,0.4836396276950836,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.76971036195755,0.4666862785816192,0.450239896774292,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247450113296509,0.2430105656385421,1.138374090194702,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2543029785156,297.2065124511719,284.94873046875,1.0,0.7735409140586853,0.3539148271083832,0.3539148271083832,1.0,1.0,-3.807199478149414,1.0138463973999023,2.7933528423309326,0.1512011587619781,0.9118504524230956,0.9118504524230956,0.0,355.1329650878906,361.0,70751.65625,0.0,5459.775390625,1.0,278.1499938964844,282.71209716796875,297.7353820800781,302.2998962402344,293.1499938964844,293.1499938964844,278.1499938964844,36082.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172620177268982,1.0,0.0,0.0,3.706566572189331,3.7065932750701904,9.167203529614198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.3310546875,0.0,1688.9468994140625,1895.4371337890625,0.0,3563.869140625,0.9327730536460876,1.0,0.0,3.0,1.0,0.0
17942340,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7694823741912842,0.4686504304409027,0.4296379685401916,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8737373948097229,0.6968032121658325,0.6660795211791992,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8698083758354187,0.6882857084274292,0.4854213297367096,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7683493494987488,0.4667755365371704,0.4504460096359253,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236151456832886,0.2428794205188751,1.1383533477783203,284.94854736328125,284.95001220703125,304.8500061035156,294.7334289550781,299.24072265625,297.2055969238281,284.94854736328125,1.0,0.7749239206314087,0.3531593084335327,0.3531593084335327,1.0,1.0,-3.807465314865112,1.0114119052886963,2.796053409576416,0.1487454921007156,0.910773515701294,0.910773515701294,0.0,358.1566772460937,364.0,70700.984375,0.0,5480.29736328125,1.0,278.1499938964844,282.7133178710937,297.7333374023437,302.2951965332031,293.1499938964844,293.1499938964844,278.1499938964844,36096.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172826409339904,1.0,0.0,0.0,3.702901840209961,3.70292854309082,9.149085826720692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.5546875,0.0,1684.591552734375,1895.4371337890625,0.0,3564.06005859375,0.9319499135017396,1.0,0.0,3.0,1.0,0.0
17942400,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7694823741912842,0.4686504304409027,0.4296379685401916,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8737373948097229,0.6968032121658325,0.6660795211791992,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8698083758354187,0.6882857084274292,0.4854213297367096,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7683493494987488,0.4667755365371704,0.4504460096359253,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236151456832886,0.2428794205188751,1.1383533477783203,284.94854736328125,284.95001220703125,304.8500061035156,294.7334289550781,299.24072265625,297.2055969238281,284.94854736328125,1.0,0.7749239206314087,0.3531593084335327,0.3531593084335327,1.0,1.0,-3.807465314865112,1.0114119052886963,2.796053409576416,0.1487454921007156,0.910773515701294,0.910773515701294,0.0,358.1566772460937,364.0,70700.984375,0.0,5480.29736328125,1.0,278.1499938964844,282.7133178710937,297.7333374023437,302.2951965332031,293.1499938964844,293.1499938964844,278.1499938964844,36096.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172826409339904,1.0,0.0,0.0,3.702901840209961,3.70292854309082,9.149085826720692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.5546875,0.0,1684.591552734375,1895.4371337890625,0.0,3564.06005859375,0.9319499135017396,1.0,0.0,3.0,1.0,0.0
