time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7677052021026611,0.4678354859352112,0.4290216565132141,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8716491460800171,0.6955102682113647,0.6649911403656006,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8691982626914978,0.6905187964439392,0.4870604276657104,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7670483589172363,0.4668411612510681,0.4506255686283111,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6225338578224182,0.2427494972944259,1.138318419456482,284.9484558105469,284.95001220703125,304.819580078125,294.73004150390625,299.2273254394531,297.20440673828125,284.9484558105469,1.0,0.7762323617935181,0.3524988293647766,0.3524988293647766,1.0,1.0,-3.807560920715332,1.0092320442199707,2.7983288764953613,0.1466049253940582,0.9097030758857728,0.9097030758857728,0.0,361.0638122558594,364.0,70646.8671875,0.0,5499.5302734375,1.0,278.1499938964844,282.7146911621094,297.72998046875,302.2886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36106.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91726553440094,1.0,0.0,0.0,3.69895076751709,3.698977470397949,9.129572049459966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.935546875,0.0,1679.861572265625,1895.4371337890625,0.0,3563.902099609375,0.93105947971344,1.0,0.0,3.0,1.0,0.0
17942520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.767631471157074,0.467801421880722,0.4289959073066711,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8715623617172241,0.6954558491706848,0.6649453043937683,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8691718578338623,0.6906086802482605,0.4871268570423126,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.766994297504425,0.4668435454368591,0.4506327211856842,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6224888563156128,0.2427439987659454,1.138316631317139,284.9484558105469,284.95001220703125,304.8182983398437,294.7298889160156,299.22674560546875,297.204345703125,284.94842529296875,1.0,0.7762864828109741,0.3524713218212127,0.3524713218212127,1.0,1.0,-3.807561159133911,1.0091402530670166,2.7984209060668945,0.1465160548686981,0.9096575975418092,0.9096575975418092,0.0,361.1851501464844,367.0,70644.5234375,0.0,5500.32177734375,1.0,278.1499938964844,282.7147521972656,297.7298278808594,302.28839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36106.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172634482383728,1.0,0.0,0.0,3.698779821395874,3.698806524276733,9.128727356255696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.5625,0.0,1679.6566162109375,1895.4371337890625,0.0,3563.882568359375,0.9310208559036256,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7657999992370605,0.4669473767280578,0.4283499419689178,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8694049715995789,0.6940906643867493,0.6637952923774719,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8685107231140137,0.6928393840789795,0.4887736439704895,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7656497955322266,0.4668984711170196,0.4508076906204223,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6213659048080444,0.2426055371761322,1.138269066810608,284.9483642578125,284.95001220703125,304.7860412597656,294.7263488769531,299.2125244140625,297.2028503417969,284.9483642578125,1.0,0.77763432264328,0.3517833352088928,0.3517833352088928,1.0,1.0,-3.807535171508789,1.0068360567092896,2.800699234008789,0.1442976593971252,0.9085155725479126,0.9085155725479126,0.0,364.2193603515625,370.0,70585.234375,0.0,5520.00439453125,1.0,278.1499938964844,282.7162780761719,297.7261047363281,302.2810363769531,293.1499938964844,293.1499938964844,278.1499938964844,36114.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172020554542542,1.0,0.0,0.0,3.694445133209229,3.694471836090088,9.107343998948636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.134765625,0.0,1674.461669921875,1895.4371337890625,0.0,3563.31494140625,0.9300419092178344,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7657999992370605,0.4669473767280578,0.4283499419689178,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8694049715995789,0.6940906643867493,0.6637952923774719,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8685107231140137,0.6928393840789795,0.4887736439704895,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7656497955322266,0.4668984711170196,0.4508076906204223,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6213659048080444,0.2426055371761322,1.138269066810608,284.9483642578125,284.95001220703125,304.7860412597656,294.7263488769531,299.2125244140625,297.2028503417969,284.9483642578125,1.0,0.77763432264328,0.3517833352088928,0.3517833352088928,1.0,1.0,-3.807535171508789,1.0068360567092896,2.800699234008789,0.1442976593971252,0.9085155725479126,0.9085155725479126,0.0,364.2193603515625,370.0,70585.234375,0.0,5520.00439453125,1.0,278.1499938964844,282.7162780761719,297.7261047363281,302.2810363769531,293.1499938964844,293.1499938964844,278.1499938964844,36114.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172020554542542,1.0,0.0,0.0,3.694445133209229,3.694471836090088,9.107343998948636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.134765625,0.0,1674.461669921875,1895.4371337890625,0.0,3563.31494140625,0.9300419092178344,1.0,0.0,3.0,1.0,0.0
17942700,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7648916244506836,0.4665175378322601,0.4280246794223785,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8683328628540039,0.693399965763092,0.6632126569747925,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.868169903755188,0.6939215064048767,0.4895720183849334,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7649810314178467,0.4669190049171448,0.4508889019489288,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6208053827285767,0.2425347864627838,1.1382390260696411,284.9483337402344,284.95001220703125,304.76971435546875,294.7245788574219,299.205322265625,297.2020263671875,284.9483337402344,1.0,0.7783010601997375,0.3514393270015716,0.3514393270015716,1.0,1.0,-3.807465314865112,1.00566565990448,2.8017995357513428,0.143192321062088,0.9079325199127196,0.9079325199127196,0.0,365.737060546875,370.0,70554.3203125,0.0,5529.67236328125,1.0,278.1499938964844,282.7170715332031,297.7242431640625,302.2771911621094,293.1499938964844,293.1499938964844,278.1499938964844,36118.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171574711799622,1.0,0.0,0.0,3.692183256149292,3.692209959030152,9.096195867641654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.244140625,0.0,1671.7489013671875,1895.4371337890625,0.0,3562.90283203125,0.9295305013656616,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7639892101287842,0.4660872519016266,0.4276989996433258,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8672671318054199,0.6927078366279602,0.6626284718513489,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8678300380706787,0.6949982643127441,0.4903659224510193,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7643164396286011,0.4669379591941833,0.4509686231613159,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.620246171951294,0.2424637675285339,1.1382079124450684,284.9483337402344,284.95001220703125,304.7532653808594,294.7228088378906,299.1982116699219,297.2012023925781,284.9483337402344,1.0,0.778965950012207,0.351115882396698,0.351115882396698,1.0,1.0,-3.8073842525482178,1.0045559406280518,2.802828311920166,0.1421524137258529,0.9073702692985536,0.9073702692985536,0.0,367.2553405761719,373.0,70523.90625,0.0,5539.30810546875,1.0,278.1499938964844,282.7178649902344,297.722412109375,302.2734069824219,293.1499938964844,293.1499938964844,278.1499938964844,36120.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917111039161682,1.0,0.0,0.0,3.689930677413941,3.6899571418762207,9.085099463845836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.42578125,0.0,1669.04296875,1895.4371337890625,0.0,3562.4736328125,0.9290206432342528,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7621997594833374,0.4652171730995178,0.4270391166210174,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651493787765503,0.6913007497787476,0.6614381074905396,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.867135226726532,0.6970922946929932,0.4919064939022064,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.762990415096283,0.4669495224952698,0.4511035680770874,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6191295981407166,0.242317721247673,1.1381267309188845,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,299.18389892578125,297.1995849609375,284.94830322265625,1.0,0.7802746295928955,0.3504689633846283,0.3504689633846283,1.0,1.0,-3.807077169418335,1.0022984743118286,2.804778575897217,0.1400902867317199,0.9062341451644896,0.9062341451644896,0.0,370.2850036621094,376.0,70461.0078125,0.0,5558.07861328125,1.0,278.1499938964844,282.71954345703125,297.7187805175781,302.2657165527344,293.1499938964844,293.1499938964844,278.1499938964844,36123.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169982075691224,1.0,0.0,0.0,3.685284852981568,3.685311317443848,9.06223647234583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.541015625,0.0,1663.455810546875,1895.4371337890625,0.0,3561.430908203125,0.927967607975006,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7621997594833374,0.4652171730995178,0.4270391166210174,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651493787765503,0.6913007497787476,0.6614381074905396,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.867135226726532,0.6970922946929932,0.4919064939022064,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.762990415096283,0.4669495224952698,0.4511035680770874,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6191295981407166,0.242317721247673,1.1381267309188845,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,299.18389892578125,297.1995849609375,284.94830322265625,1.0,0.7802746295928955,0.3504689633846283,0.3504689633846283,1.0,1.0,-3.807077169418335,1.0022984743118286,2.804778575897217,0.1400902867317199,0.9062341451644896,0.9062341451644896,0.0,370.2850036621094,376.0,70461.0078125,0.0,5558.07861328125,1.0,278.1499938964844,282.71954345703125,297.7187805175781,302.2657165527344,293.1499938964844,293.1499938964844,278.1499938964844,36123.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169982075691224,1.0,0.0,0.0,3.685284852981568,3.685311317443848,9.06223647234583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.541015625,0.0,1663.455810546875,1895.4371337890625,0.0,3561.430908203125,0.927967607975006,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.760823130607605,0.464537501335144,0.4265235662460327,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8635193109512329,0.6902016401290894,0.66050785779953,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8666010499000549,0.6987138390541077,0.4930992126464844,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.761969804763794,0.4669534265995025,0.4512038826942444,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6182631850242615,0.242203488945961,1.1380611658096311,284.94830322265625,284.95001220703125,304.6937866210937,294.7165222167969,299.1727600097656,297.1983337402344,284.94830322265625,1.0,0.7812890410423279,0.3499654829502105,0.3499654829502105,1.0,1.0,-3.806814432144165,1.0005336999893188,2.806280851364136,0.1384880989789962,0.9053478240966796,0.9053478240966796,0.0,372.6438903808594,376.0,70411.6953125,0.0,5572.6181640625,1.0,278.1499938964844,282.7208557128906,297.71600341796875,302.2597351074219,293.1499938964844,293.1499938964844,278.1499938964844,36125.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169065952301024,1.0,0.0,0.0,3.681643724441528,3.6816701889038086,9.044338753483316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.8046875,0.0,1659.0863037109375,1895.4371337890625,0.0,3560.58349609375,0.9271421432495116,1.0,0.0,3.0,1.0,0.0
17943000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7604334354400635,0.4643428921699524,0.4263757765293121,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8630574345588684,0.6898863911628723,0.6602408289909363,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8664485812187195,0.6991708278656006,0.4934353828430176,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7616801261901855,0.466951847076416,0.4512299299240112,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6180166602134705,0.2421706169843673,1.1380409002304075,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,299.1695861816406,297.197998046875,284.94830322265625,1.0,0.7815760970115662,0.3498220443725586,0.3498220443725586,1.0,1.0,-3.8067269325256334,1.000026822090149,2.8066999912261963,0.1380336433649063,0.9050940871238708,0.9050940871238708,0.0,373.3152770996094,379.0,70397.46875,0.0,5576.7158203125,1.0,278.1499938964844,282.72125244140625,297.7152099609375,302.2580261230469,293.1499938964844,293.1499938964844,278.1499938964844,36126.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168790578842164,1.0,0.0,0.0,3.680593252182007,3.680619716644287,9.039178507919132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.580078125,0.0,1657.8262939453125,1895.4371337890625,0.0,3560.32861328125,0.9269039034843444,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7586886882781982,0.4634604454040527,0.4257051050662994,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8609886765480042,0.6884560585021973,0.6590282917022705,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.86576247215271,0.7012128829956055,0.494937926530838,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7603800892829895,0.466933012008667,0.4513365030288696,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.616905689239502,0.2420212924480438,1.137944579124451,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1554870605469,297.1965026855469,284.9483337402344,1.0,0.7828629016876221,0.349222332239151,0.349222332239151,1.0,1.0,-3.806281805038452,0.9978775382041932,2.8084042072296143,0.1361402422189712,0.9039941430091858,0.9039941430091858,0.0,376.3417663574219,382.0,70334.7109375,0.0,5595.02587890625,1.0,278.1499938964844,282.7229919433594,297.71173095703125,302.2504272460937,293.1499938964844,293.1499938964844,278.1499938964844,36127.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167539477348328,1.0,0.0,0.0,3.6759095191955566,3.675935983657837,9.0161870502925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.76171875,0.0,1652.2020263671875,1895.4371337890625,0.0,3559.17236328125,0.9258408546447754,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7586886882781982,0.4634604454040527,0.4257051050662994,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8609886765480042,0.6884560585021973,0.6590282917022705,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.86576247215271,0.7012128829956055,0.494937926530838,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7603800892829895,0.466933012008667,0.4513365030288696,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.616905689239502,0.2420212924480438,1.137944579124451,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1554870605469,297.1965026855469,284.9483337402344,1.0,0.7828629016876221,0.349222332239151,0.349222332239151,1.0,1.0,-3.806281805038452,0.9978775382041932,2.8084042072296143,0.1361402422189712,0.9039941430091858,0.9039941430091858,0.0,376.3417663574219,382.0,70334.7109375,0.0,5595.02587890625,1.0,278.1499938964844,282.7229919433594,297.71173095703125,302.2504272460937,293.1499938964844,293.1499938964844,278.1499938964844,36127.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167539477348328,1.0,0.0,0.0,3.6759095191955566,3.675935983657837,9.0161870502925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.76171875,0.0,1652.2020263671875,1895.4371337890625,0.0,3559.17236328125,0.9258408546447754,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569650411605835,0.4625709056854248,0.4250282645225525,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8589432835578918,0.6870134472846985,0.6578042507171631,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8650797009468079,0.7032272219657898,0.496421068906784,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7590914368629456,0.4668973386287689,0.4514274001121521,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6157952547073364,0.2418703585863113,1.1378412246704102,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.141357421875,297.1950378417969,284.9483337402344,1.0,0.784138560295105,0.3486226499080658,0.3486226499080658,1.0,1.0,-3.8057644367218018,0.995710015296936,2.810054540634156,0.1342570334672927,0.9028854370117188,0.9028854370117188,0.0,379.3671875,385.0,70271.375,0.0,5613.09765625,1.0,278.1499938964844,282.7247314453125,297.7082824707031,302.2428894042969,293.1499938964844,293.1499938964844,278.1499938964844,36127.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166232347488404,1.0,0.0,0.0,3.671195507049561,3.671221971511841,8.99307735835464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.890625,0.0,1646.556396484375,1895.4371337890625,0.0,3557.963623046875,0.9247707724571228,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569650411605835,0.4625709056854248,0.4250282645225525,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8589432835578918,0.6870134472846985,0.6578042507171631,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8650797009468079,0.7032272219657898,0.496421068906784,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7590914368629456,0.4668973386287689,0.4514274001121521,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6157952547073364,0.2418703585863113,1.1378412246704102,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.141357421875,297.1950378417969,284.9483337402344,1.0,0.784138560295105,0.3486226499080658,0.3486226499080658,1.0,1.0,-3.8057644367218018,0.995710015296936,2.810054540634156,0.1342570334672927,0.9028854370117188,0.9028854370117188,0.0,379.3671875,385.0,70271.375,0.0,5613.09765625,1.0,278.1499938964844,282.7247314453125,297.7082824707031,302.2428894042969,293.1499938964844,293.1499938964844,278.1499938964844,36127.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166232347488404,1.0,0.0,0.0,3.671195507049561,3.671221971511841,8.99307735835464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.890625,0.0,1646.556396484375,1895.4371337890625,0.0,3557.963623046875,0.9247707724571228,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7561112642288208,0.4621241092681885,0.4246881604194641,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8579297661781311,0.6862890720367432,0.6571894288063049,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8647412061691284,0.704228401184082,0.497158408164978,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7584523558616638,0.4668754041194916,0.4514690935611725,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6152399182319641,0.241794541478157,1.137787938117981,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.13427734375,297.1943359375,284.9483337402344,1.0,0.7847736477851868,0.3483228087425232,0.3483228087425232,1.0,1.0,-3.80548882484436,0.9946208596229552,2.81086802482605,0.1333174556493759,0.9023280143737792,0.9023280143737792,0.0,380.880126953125,385.0,70239.53125,0.0,5622.07958984375,1.0,278.1499938964844,282.7256164550781,297.7065734863281,302.2391052246094,293.1499938964844,293.1499938964844,278.1499938964844,36128.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165554642677308,1.0,0.0,0.0,3.6688287258148193,3.668854951858521,8.981484711512167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.9365234375,0.0,1643.7281494140625,1895.4371337890625,0.0,3557.3369140625,0.9242334961891174,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552622556686401,0.4616748094558716,0.4243457615375519,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8569214940071106,0.6855602264404297,0.656570315361023,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8644019961357117,0.7052183151245117,0.4978881478309631,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578149437904358,0.4668470323085785,0.4515047371387481,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6146841645240784,0.2417181134223938,1.1377321481704712,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.12713623046875,297.1936340332031,284.94830322265625,1.0,0.7854048609733582,0.3480159044265747,0.3480159044265747,1.0,1.0,-3.805186033248901,0.9935004115104676,2.811685562133789,0.1323581337928772,0.9017584323883056,0.9017584323883056,0.0,382.39208984375,388.0,70207.109375,0.0,5630.96826171875,1.0,278.1499938964844,282.7265014648437,297.7049255371094,302.2353515625,293.1499938964844,293.1499938964844,278.1499938964844,36129.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164858460426332,1.0,0.0,0.0,3.6664280891418457,3.666454315185547,8.969735745267826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.912109375,0.0,1640.8660888671875,1895.4371337890625,0.0,3556.69287109375,0.9236890077590942,1.0,0.0,3.0,1.0,0.0
17943420,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535790205001831,0.4607706069946289,0.4236561357975006,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8549217581748962,0.6840938329696655,0.6553241014480591,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8637257814407349,0.7071779370307922,0.4993337094783783,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565481066703796,0.4667779505252838,0.451564610004425,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135704517364502,0.2415641993284225,1.1376160383224487,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1128234863281,297.1922607421875,284.94830322265625,1.0,0.7866595983505249,0.3474021255970001,0.3474021255970001,1.0,1.0,-3.8045287132263184,0.9912421703338624,2.813286542892456,0.1304409503936767,0.9006113409996033,0.9006113409996033,0.0,385.416015625,391.0,70141.5859375,0.0,5648.580078125,1.0,278.1499938964844,282.728271484375,297.7016296386719,302.2278137207031,293.1499938964844,293.1499938964844,278.1499938964844,36131.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916340172290802,1.0,0.0,0.0,3.6615748405456543,3.661601066589356,8.946004754761816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.7822265625,0.0,1635.0914306640625,1895.4371337890625,0.0,3555.345947265625,0.9225884675979614,1.0,0.0,3.0,1.0,0.0
17943480,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535790205001831,0.4607706069946289,0.4236561357975006,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8549217581748962,0.6840938329696655,0.6553241014480591,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8637257814407349,0.7071779370307922,0.4993337094783783,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565481066703796,0.4667779505252838,0.451564610004425,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135704517364502,0.2415641993284225,1.1376160383224487,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1128234863281,297.1922607421875,284.94830322265625,1.0,0.7866595983505249,0.3474021255970001,0.3474021255970001,1.0,1.0,-3.8045287132263184,0.9912421703338624,2.813286542892456,0.1304409503936767,0.9006113409996033,0.9006113409996033,0.0,385.416015625,391.0,70141.5859375,0.0,5648.580078125,1.0,278.1499938964844,282.728271484375,297.7016296386719,302.2278137207031,293.1499938964844,293.1499938964844,278.1499938964844,36131.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916340172290802,1.0,0.0,0.0,3.6615748405456543,3.661601066589356,8.946004754761816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.7822265625,0.0,1635.0914306640625,1895.4371337890625,0.0,3555.345947265625,0.9225884675979614,1.0,0.0,3.0,1.0,0.0
17943540,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519144415855408,0.4598579406738281,0.4229591190814972,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8529433012008667,0.6826140284538269,0.6540654301643372,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8630499839782715,0.7091044783592224,0.5007566213607788,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7552900314331055,0.4666894674301147,0.451606422662735,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124525666236877,0.2414086908102035,1.1374932527542114,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0984802246094,297.19091796875,284.9482727050781,1.0,0.7879027724266052,0.3467883467674255,0.3467883467674255,1.0,1.0,-3.803790807723999,0.9889580607414246,2.8148326873779297,0.1285272389650344,0.8994539976119995,0.8994539976119995,0.0,388.4393615722656,394.0,70075.0625,0.0,5665.92626953125,1.0,278.1499938964844,282.7301025390625,297.69842529296875,302.2203063964844,293.1499938964844,293.1499938964844,278.45001220703125,36133.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161858558654784,1.0,0.0,0.0,3.6566455364227295,3.656671524047852,8.921933840611018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.181640625,0.0,1629.2401123046875,1895.4371337890625,0.0,3553.918212890625,0.9214708805084229,1.0,0.0,3.0,1.0,0.0
17943600,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519144415855408,0.4598579406738281,0.4229591190814972,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8529433012008667,0.6826140284538269,0.6540654301643372,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8630499839782715,0.7091044783592224,0.5007566213607788,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7552900314331055,0.4666894674301147,0.451606422662735,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124525666236877,0.2414086908102035,1.1374932527542114,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0984802246094,297.19091796875,284.9482727050781,1.0,0.7879027724266052,0.3467883467674255,0.3467883467674255,1.0,1.0,-3.803790807723999,0.9889580607414246,2.8148326873779297,0.1285272389650344,0.8994539976119995,0.8994539976119995,0.0,388.4393615722656,394.0,70075.0625,0.0,5665.92626953125,1.0,278.1499938964844,282.7301025390625,297.69842529296875,302.2203063964844,293.1499938964844,293.1499938964844,278.45001220703125,36133.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161858558654784,1.0,0.0,0.0,3.6566455364227295,3.656671524047852,8.921933840611018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.181640625,0.0,1629.2401123046875,1895.4371337890625,0.0,3553.918212890625,0.9214708805084229,1.0,0.0,3.0,1.0,0.0
17943660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7507510185241699,0.45960733294487,0.4226889312267303,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8514521718025208,0.6818233132362366,0.6532636284828186,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8628793954849243,0.7117739319801331,0.5025532245635986,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7544633150100708,0.4671018719673157,0.4519696533679962,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6117063760757446,0.2415645569562912,1.1382551193237305,285.0237731933594,284.95001220703125,304.4749755859375,294.6961364746094,299.08917236328125,297.1950988769531,285.0218505859375,1.0,0.7893211245536804,0.3463006019592285,0.3463006019592285,1.0,1.0,-3.8060109615325928,0.9879812598228456,2.8180296421051025,0.127195730805397,0.9951152205467224,0.9951152205467224,0.0,391.028076171875,397.0,69548.765625,0.0,5689.79541015625,1.0,278.4432678222656,282.83013916015625,297.6818542480469,302.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,32680.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106819033622742,1.0,0.0,0.0,3.791897773742676,3.791924953460693,9.594150469638407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.9677734375,0.0,1768.7999267578125,1895.4371337890625,0.0,3502.930908203125,0.9496309161186218,1.0,0.0,3.0,1.0,0.0
17943720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7507510185241699,0.45960733294487,0.4226889312267303,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8514521718025208,0.6818233132362366,0.6532636284828186,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8628793954849243,0.7117739319801331,0.5025532245635986,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7544633150100708,0.4671018719673157,0.4519696533679962,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6117063760757446,0.2415645569562912,1.1382551193237305,285.0237731933594,284.95001220703125,304.4749755859375,294.6961364746094,299.08917236328125,297.1950988769531,285.0218505859375,1.0,0.7893211245536804,0.3463006019592285,0.3463006019592285,1.0,1.0,-3.8060109615325928,0.9879812598228456,2.8180296421051025,0.127195730805397,0.9951152205467224,0.9951152205467224,0.0,391.028076171875,397.0,69548.765625,0.0,5689.79541015625,1.0,278.4432678222656,282.83013916015625,297.6818542480469,302.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,32680.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106819033622742,1.0,0.0,0.0,3.791897773742676,3.791924953460693,9.594150469638407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.9677734375,0.0,1768.7999267578125,1895.4371337890625,0.0,3502.930908203125,0.9496309161186218,1.0,0.0,3.0,1.0,0.0
17943780,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7486883997917175,0.4579140543937683,0.421649307012558,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8491119146347046,0.6795921921730042,0.6516942381858826,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.861743152141571,0.7127701044082642,0.5036364793777466,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7528823614120483,0.4664818048477173,0.4518118798732757,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6103218197822571,0.24114990234375,1.1379107236862185,284.8955383300781,284.95001220703125,304.4385070800781,294.6932373046875,299.070556640625,297.1872863769531,284.89678955078125,1.0,0.7905628681182861,0.3458128571510315,0.3458128571510315,1.0,1.0,-3.803584575653076,0.985598623752594,2.817985773086548,0.1257399022579193,0.889480471611023,0.889480471611023,0.0,394.59375,385.0,70391.2890625,0.0,5705.2978515625,1.0,278.1569519042969,282.6839904785156,297.7156066894531,302.2936706542969,293.1499938964844,293.1499938964844,278.45001220703125,38047.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186952114105223,1.0,0.0,0.0,3.7145726680755615,3.714599847793579,9.20684840366448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.0751953125,0.0,1713.6942138671875,1895.4371337890625,0.0,3577.1123046875,0.9360284209251404,1.0,0.0,3.0,1.0,0.0
17943840,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7486883997917175,0.4579140543937683,0.421649307012558,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8491119146347046,0.6795921921730042,0.6516942381858826,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.861743152141571,0.7127701044082642,0.5036364793777466,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7528823614120483,0.4664818048477173,0.4518118798732757,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6103218197822571,0.24114990234375,1.1379107236862185,284.8955383300781,284.95001220703125,304.4385070800781,294.6932373046875,299.070556640625,297.1872863769531,284.89678955078125,1.0,0.7905628681182861,0.3458128571510315,0.3458128571510315,1.0,1.0,-3.803584575653076,0.985598623752594,2.817985773086548,0.1257399022579193,0.889480471611023,0.889480471611023,0.0,394.59375,385.0,70391.2890625,0.0,5705.2978515625,1.0,278.1569519042969,282.6839904785156,297.7156066894531,302.2936706542969,293.1499938964844,293.1499938964844,278.45001220703125,38047.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186952114105223,1.0,0.0,0.0,3.7145726680755615,3.714599847793579,9.20684840366448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.0751953125,0.0,1713.6942138671875,1895.4371337890625,0.0,3577.1123046875,0.9360284209251404,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7488123178482056,0.4575945734977722,0.421016126871109,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8492629528045654,0.6789458990097046,0.6507383584976196,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.862583339214325,0.7138857841491699,0.5041018724441528,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7532303929328918,0.4664746522903442,0.4515452682971954,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6105507016181946,0.2410780936479568,1.1368181705474854,285.0094909667969,284.95001220703125,304.4201354980469,294.6918334960937,299.064208984375,297.18756103515625,285.0105285644531,1.0,0.7893848419189453,0.3455689549446106,0.3455689549446106,1.0,1.0,-3.8005928993225098,0.9838743209838868,2.816718578338623,0.1247487664222717,0.9671430587768556,0.9671430587768556,0.0,393.2364501953125,385.0,69422.3515625,0.0,5687.03271484375,1.0,278.40362548828125,282.8174133300781,297.6674194335937,302.07080078125,293.1499938964844,293.1499938964844,278.45001220703125,34329.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136923551559448,1.0,0.0,0.0,3.7540669441223145,3.754093885421753,9.403668741470028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.8857421875,0.0,1734.0677490234375,1895.4371337890625,0.0,3530.837890625,0.9437295198440552,1.0,0.0,3.0,1.0,0.0
17943960,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7499686479568481,0.4574633240699768,0.4207543730735779,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.850513756275177,0.6785117387771606,0.6501675248146057,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8645941019058228,0.7151813507080078,0.5048931837081909,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7545543313026428,0.4666392505168915,0.4515345394611358,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6116231679916382,0.2411374300718307,1.13629412651062,284.9967346191406,284.95001220703125,304.4017028808594,294.6904602050781,299.05908203125,297.1897277832031,284.9954833984375,1.0,0.7878181338310242,0.3452659547328949,0.3452659547328949,1.0,1.0,-3.799897432327272,0.982660174369812,2.817237377166748,0.1237695440649986,0.9768861532211304,0.9768861532211304,0.0,389.9647521972656,373.0,69538.3359375,0.0,5663.60546875,1.0,278.4437255859375,282.8095397949219,297.674072265625,302.124267578125,293.1499938964844,293.1499938964844,278.1499938964844,33798.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912265956401825,1.0,0.0,0.0,3.808317184448242,3.808344602584839,9.67741812019085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.599609375,0.0,1798.384765625,1895.4371337890625,0.0,3517.62060546875,0.9542152285575868,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7523854374885559,0.4559815227985382,0.4194107949733734,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8533218502998352,0.6764234304428101,0.648205041885376,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.868877649307251,0.7163262367248535,0.5056989192962646,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7574846744537354,0.4661071002483368,0.4509448707103729,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6139703989028931,0.2408041059970855,1.1339293718338013,284.89404296875,284.95001220703125,304.3646240234375,294.6878356933594,299.0408020019531,297.1839904785156,284.89532470703125,1.0,0.7834128737449646,0.3446599543094635,0.3446599543094635,1.0,1.0,-3.79334568977356,0.9786381721496582,2.8147075176239014,0.1215821504592895,0.8789307475090027,0.8789307475090027,0.0,381.945068359375,361.0,70095.0078125,0.0,5590.998046875,1.0,278.15643310546875,282.68896484375,297.703857421875,302.264892578125,293.1499938964844,293.1499938964844,278.45001220703125,38858.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188084006309508,1.0,0.0,0.0,3.6944148540496826,3.6944420337677,9.107194500757032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.6201171875,0.0,1695.2025146484375,1895.4371337890625,0.0,3578.157470703125,0.9321756958961488,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7523854374885559,0.4559815227985382,0.4194107949733734,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8533218502998352,0.6764234304428101,0.648205041885376,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.868877649307251,0.7163262367248535,0.5056989192962646,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7574846744537354,0.4661071002483368,0.4509448707103729,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6139703989028931,0.2408041059970855,1.1339293718338013,284.89404296875,284.95001220703125,304.3646240234375,294.6878356933594,299.0408020019531,297.1839904785156,284.89532470703125,1.0,0.7834128737449646,0.3446599543094635,0.3446599543094635,1.0,1.0,-3.79334568977356,0.9786381721496582,2.8147075176239014,0.1215821504592895,0.8789307475090027,0.8789307475090027,0.0,381.945068359375,361.0,70095.0078125,0.0,5590.998046875,1.0,278.15643310546875,282.68896484375,297.703857421875,302.264892578125,293.1499938964844,293.1499938964844,278.45001220703125,38858.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188084006309508,1.0,0.0,0.0,3.6944148540496826,3.6944420337677,9.107194500757032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.6201171875,0.0,1695.2025146484375,1895.4371337890625,0.0,3578.157470703125,0.9321756958961488,1.0,0.0,3.0,1.0,0.0
17944140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.756332516670227,0.4557572901248932,0.4185207188129425,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.857747495174408,0.6755387187004089,0.6466451287269592,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8749456405639648,0.7189026474952698,0.5069164037704468,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7618502974510193,0.4664266109466553,0.4505929350852966,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6173600554466248,0.2409684509038925,1.1319741010665894,284.9960327148437,284.95001220703125,304.3272705078125,294.68536376953125,299.0304260253906,297.1885986328125,284.99493408203125,1.0,0.7782300114631653,0.3440539240837097,0.3440539240837097,1.0,1.0,-3.789075136184693,0.975320041179657,2.81375503540039,0.1193133145570755,0.9662340879440308,0.9662340879440308,0.0,371.3992614746094,349.0,69229.3203125,0.0,5509.39794921875,1.0,278.4434509277344,282.81549072265625,297.6651611328125,302.0948181152344,293.1499938964844,293.1499938964844,278.1499938964844,33981.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115060567855836,1.0,0.0,0.0,3.785677671432495,3.7857048511505127,9.5627001428511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.091796875,0.0,1771.035400390625,1895.4371337890625,0.0,3510.575439453125,0.9491456747055054,1.0,0.0,3.0,1.0,0.0
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.756332516670227,0.4557572901248932,0.4185207188129425,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.857747495174408,0.6755387187004089,0.6466451287269592,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8749456405639648,0.7189026474952698,0.5069164037704468,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7618502974510193,0.4664266109466553,0.4505929350852966,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6173600554466248,0.2409684509038925,1.1319741010665894,284.9960327148437,284.95001220703125,304.3272705078125,294.68536376953125,299.0304260253906,297.1885986328125,284.99493408203125,1.0,0.7782300114631653,0.3440539240837097,0.3440539240837097,1.0,1.0,-3.789075136184693,0.975320041179657,2.81375503540039,0.1193133145570755,0.9662340879440308,0.9662340879440308,0.0,371.3992614746094,349.0,69229.3203125,0.0,5509.39794921875,1.0,278.4434509277344,282.81549072265625,297.6651611328125,302.0948181152344,293.1499938964844,293.1499938964844,278.1499938964844,33981.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115060567855836,1.0,0.0,0.0,3.785677671432495,3.7857048511505127,9.5627001428511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.091796875,0.0,1771.035400390625,1895.4371337890625,0.0,3510.575439453125,0.9491456747055054,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7603511810302734,0.4544318318367004,0.4172118902206421,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8623677492141724,0.6735960245132446,0.6447051763534546,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8811630606651306,0.7201374173164368,0.5077018141746521,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7664210200309753,0.4660177230834961,0.4500080347061157,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.62083500623703,0.2407915890216827,1.129791259765625,284.8988952636719,284.95001220703125,304.2897033691406,294.68310546875,299.0139465332031,297.184326171875,284.8999328613281,1.0,0.7726160883903503,0.3435738086700439,0.3435738086700439,1.0,1.0,-3.782791376113892,0.9717929363250732,2.810998678207397,0.1175524443387985,0.8739903569221497,0.8739903569221497,0.0,360.5833435058594,337.0,69775.1015625,0.0,5419.99462890625,1.0,278.15704345703125,282.6998596191406,297.69708251953125,302.2362976074219,293.1499938964844,293.1499938964844,278.45001220703125,38773.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176985621452332,1.0,0.0,0.0,3.669496536254883,3.669523239135742,8.984755481833417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.0927734375,0.0,1664.422607421875,1895.4371337890625,0.0,3567.904296875,0.9265368580818176,1.0,0.0,3.0,1.0,0.0
