time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7603511810302734,0.4544318318367004,0.4172118902206421,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8623677492141724,0.6735960245132446,0.6447051763534546,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8811630606651306,0.7201374173164368,0.5077018141746521,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7664210200309753,0.4660177230834961,0.4500080347061157,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.62083500623703,0.2407915890216827,1.129791259765625,284.8988952636719,284.95001220703125,304.2897033691406,294.68310546875,299.0139465332031,297.184326171875,284.8999328613281,1.0,0.7726160883903503,0.3435738086700439,0.3435738086700439,1.0,1.0,-3.782791376113892,0.9717929363250732,2.810998678207397,0.1175524443387985,0.8739903569221497,0.8739903569221497,0.0,360.5833435058594,337.0,69775.1015625,0.0,5419.99462890625,1.0,278.15704345703125,282.6998596191406,297.69708251953125,302.2362976074219,293.1499938964844,293.1499938964844,278.45001220703125,38773.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176985621452332,1.0,0.0,0.0,3.669496536254883,3.669523239135742,8.984755481833417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.0927734375,0.0,1664.422607421875,1895.4371337890625,0.0,3567.904296875,0.9265368580818176,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7654939293861389,0.4542706310749054,0.4163607954978943,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.868137001991272,0.6727721095085144,0.6431825160980225,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8886544704437256,0.7227197289466858,0.5089098215103149,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7720149159431458,0.4663963913917541,0.4496836066246032,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.62496018409729,0.2410639226436615,1.1281486749649048,284.9978942871094,284.95001220703125,304.2518920898437,294.6810302734375,299.0047607421875,297.18951416015625,284.9970703125,1.0,0.7668440937995911,0.3430937230587005,0.3430937230587005,1.0,1.0,-3.7790117263793945,0.9690475463867188,2.809964179992676,0.115756444633007,0.9611101746559144,0.9611101746559144,0.0,348.6924743652344,325.0,68949.828125,0.0,5331.611328125,1.0,278.4424743652344,282.8235168457031,297.6611328125,302.0717163085937,293.1499938964844,293.1499938964844,278.1499938964844,33939.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104409217834472,1.0,0.0,0.0,3.762390375137329,3.762417316436768,9.445413979847216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.9677734375,0.0,1741.4400634765625,1895.4371337890625,0.0,3500.695068359375,0.9440549612045288,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7654939293861389,0.4542706310749054,0.4163607954978943,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.868137001991272,0.6727721095085144,0.6431825160980225,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8886544704437256,0.7227197289466858,0.5089098215103149,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7720149159431458,0.4663963913917541,0.4496836066246032,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.62496018409729,0.2410639226436615,1.1281486749649048,284.9978942871094,284.95001220703125,304.2518920898437,294.6810302734375,299.0047607421875,297.18951416015625,284.9970703125,1.0,0.7668440937995911,0.3430937230587005,0.3430937230587005,1.0,1.0,-3.7790117263793945,0.9690475463867188,2.809964179992676,0.115756444633007,0.9611101746559144,0.9611101746559144,0.0,348.6924743652344,325.0,68949.828125,0.0,5331.611328125,1.0,278.4424743652344,282.8235168457031,297.6611328125,302.0717163085937,293.1499938964844,293.1499938964844,278.1499938964844,33939.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104409217834472,1.0,0.0,0.0,3.762390375137329,3.762417316436768,9.445413979847216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.9677734375,0.0,1741.4400634765625,1895.4371337890625,0.0,3500.695068359375,0.9440549612045288,1.0,0.0,3.0,1.0,0.0
17944500,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7681708931922913,0.4536862671375274,0.4159086048603058,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8711596131324768,0.6718934178352356,0.6424252986907959,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8925124406814575,0.7233864665031433,0.5094656348228455,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7749501466751099,0.4662705361843109,0.4495441615581512,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6271225214004517,0.2410604357719421,1.1275657415390017,284.8742370605469,284.95001220703125,304.23291015625,294.6800537109375,298.9971923828125,297.18817138671875,284.87322998046875,1.0,0.7639667391777039,0.3428536653518677,0.3428536653518677,1.0,1.0,-3.7773642539978014,0.967742383480072,2.809621810913086,0.1150267943739891,0.8735827803611755,0.8735827803611755,0.0,342.79266357421875,325.0,69852.5234375,0.0,5288.4990234375,1.0,278.1952514648437,282.68310546875,297.7062683105469,302.2898254394531,293.1499938964844,293.1499938964844,278.1499938964844,37937.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156002402305604,1.0,0.0,0.0,3.723520040512085,3.7235474586486816,9.25125618778111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.6142578125,0.0,1723.866943359375,1895.4371337890625,0.0,3548.500732421875,0.9359931349754332,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7704315781593323,0.4529911875724792,0.4150651097297668,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8737931847572327,0.6708701848983765,0.6412516832351685,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8959444761276245,0.7239410281181335,0.5096638798713684,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7775330543518066,0.4660201370716095,0.4491040110588074,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6290039420127869,0.2409637421369552,1.1262056827545166,284.9017028808594,284.95001220703125,304.2138977050781,294.6791381835937,298.9886474609375,297.1855773925781,284.90283203125,1.0,0.7609187364578247,0.3426266014575958,0.3426266014575958,1.0,1.0,-3.7730116844177246,0.9656657576560974,2.807346105575561,0.1140695586800575,0.8708877563476562,0.8708877563476562,0.0,337.2553100585937,313.0,69496.4140625,0.0,5239.57861328125,1.0,278.1570739746094,282.70867919921875,297.6935729980469,302.21466064453125,293.1499938964844,293.1499938964844,278.45001220703125,38752.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916668176651001,1.0,0.0,0.0,3.647895574569702,3.6479220390319824,8.879286497176508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.8828125,0.0,1638.4461669921875,1895.4371337890625,0.0,3558.379150390625,0.9217348098754884,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7764797806739807,0.452842116355896,0.4142206311225891,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.880576491355896,0.6700533628463745,0.6397316455841064,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9044654965400696,0.7264907956123352,0.5108433365821838,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7840446829795837,0.4664045870304107,0.4487797021865845,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6337299346923828,0.2412867695093155,1.1247638463974,284.9974670410156,284.95001220703125,304.1756896972656,294.677490234375,298.97955322265625,297.1907043457031,284.99664306640625,1.0,0.7549670338630676,0.3421725332736969,0.3421725332736969,1.0,1.0,-3.7694509029388414,0.9630773663520812,2.8063735961914062,0.1123741045594215,0.9563407301902772,0.9563407301902772,0.0,325.080322265625,301.0,68708.7578125,0.0,5150.421875,1.0,278.4423217773437,282.8288879394531,297.65789794921875,302.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,33888.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909460186958313,1.0,0.0,0.0,3.744520902633667,3.7445476055145264,9.355904353469668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.1240234375,0.0,1718.82568359375,1895.4371337890625,0.0,3491.593505859375,0.9399295449256896,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7764797806739807,0.452842116355896,0.4142206311225891,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.880576491355896,0.6700533628463745,0.6397316455841064,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9044654965400696,0.7264907956123352,0.5108433365821838,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7840446829795837,0.4664045870304107,0.4487797021865845,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6337299346923828,0.2412867695093155,1.1247638463974,284.9974670410156,284.95001220703125,304.1756896972656,294.677490234375,298.97955322265625,297.1907043457031,284.99664306640625,1.0,0.7549670338630676,0.3421725332736969,0.3421725332736969,1.0,1.0,-3.7694509029388414,0.9630773663520812,2.8063735961914062,0.1123741045594215,0.9563407301902772,0.9563407301902772,0.0,325.080322265625,301.0,68708.7578125,0.0,5150.421875,1.0,278.4423217773437,282.8288879394531,297.65789794921875,302.0527038574219,293.1499938964844,293.1499938964844,278.1499938964844,33888.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909460186958313,1.0,0.0,0.0,3.744520902633667,3.7445476055145264,9.355904353469668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.1240234375,0.0,1718.82568359375,1895.4371337890625,0.0,3491.593505859375,0.9399295449256896,1.0,0.0,3.0,1.0,0.0
17944740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7822654843330383,0.4515847563743591,0.4129311442375183,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8871849775314331,0.6681678295135498,0.6378016471862793,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9132122993469238,0.7276865839958191,0.5115690231323242,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7904142141342163,0.4660343527793884,0.448195219039917,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6384218335151672,0.241229698061943,1.1229816675186155,284.9023742675781,284.95001220703125,304.1373596191406,294.67608642578125,298.96356201171875,297.18682861328125,284.9032592773437,1.0,0.7489203214645386,0.3417184352874756,0.3417184352874756,1.0,1.0,-3.763612508773804,0.9597960114479064,2.803816556930542,0.1107332333922386,0.8672252297401428,0.8672252297401428,0.0,313.5128479003906,289.0,69256.3515625,0.0,5058.5400390625,1.0,278.1573181152344,282.7148742675781,297.6904602050781,302.1957702636719,293.1499938964844,293.1499938964844,278.45001220703125,38680.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915720283985138,1.0,0.0,0.0,3.630661964416504,3.630688190460205,8.795588541943289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.7666015625,0.0,1617.5233154296875,1895.4371337890625,0.0,3549.611572265625,0.9177148342132568,1.0,0.0,3.0,1.0,0.0
17944800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7822654843330383,0.4515847563743591,0.4129311442375183,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8871849775314331,0.6681678295135498,0.6378016471862793,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9132122993469238,0.7276865839958191,0.5115690231323242,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7904142141342163,0.4660343527793884,0.448195219039917,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6384218335151672,0.241229698061943,1.1229816675186155,284.9023742675781,284.95001220703125,304.1373596191406,294.67608642578125,298.96356201171875,297.18682861328125,284.9032592773437,1.0,0.7489203214645386,0.3417184352874756,0.3417184352874756,1.0,1.0,-3.763612508773804,0.9597960114479064,2.803816556930542,0.1107332333922386,0.8672252297401428,0.8672252297401428,0.0,313.5128479003906,289.0,69256.3515625,0.0,5058.5400390625,1.0,278.1573181152344,282.7148742675781,297.6904602050781,302.1957702636719,293.1499938964844,293.1499938964844,278.45001220703125,38680.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915720283985138,1.0,0.0,0.0,3.630661964416504,3.630688190460205,8.795588541943289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.7666015625,0.0,1617.5233154296875,1895.4371337890625,0.0,3549.611572265625,0.9177148342132568,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7892761826515198,0.4514404237270355,0.412097156047821,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8950430154800415,0.667351484298706,0.6362885236740112,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.923930823802948,0.7302071452140808,0.5127314925193787,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7978708148002625,0.4664151072502136,0.4478708207607269,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6439706683158875,0.2415866702795028,1.121698260307312,284.9967956542969,284.95001220703125,304.098876953125,294.6749267578125,298.9547119140625,297.1918029785156,284.9959716796875,1.0,0.7428774833679199,0.3413171470165252,0.3413171470165252,1.0,1.0,-3.760242938995361,0.9574393630027772,2.8028035163879395,0.1092107072472572,0.951746106147766,0.951746106147766,0.0,301.2730712890625,277.0,68484.234375,0.0,4969.91455078125,1.0,278.44219970703125,282.8338928222656,297.6553955078125,302.0355224609375,293.1499938964844,293.1499938964844,278.1499938964844,33859.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085325002670288,1.0,0.0,0.0,3.727903127670288,3.727929592132568,9.273048249269776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.193359375,0.0,1698.109375,1895.4371337890625,0.0,3482.9794921875,0.9361096024513244,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7892761826515198,0.4514404237270355,0.412097156047821,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8950430154800415,0.667351484298706,0.6362885236740112,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.923930823802948,0.7302071452140808,0.5127314925193787,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7978708148002625,0.4664151072502136,0.4478708207607269,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6439706683158875,0.2415866702795028,1.121698260307312,284.9967956542969,284.95001220703125,304.098876953125,294.6749267578125,298.9547119140625,297.1918029785156,284.9959716796875,1.0,0.7428774833679199,0.3413171470165252,0.3413171470165252,1.0,1.0,-3.760242938995361,0.9574393630027772,2.8028035163879395,0.1092107072472572,0.951746106147766,0.951746106147766,0.0,301.2730712890625,277.0,68484.234375,0.0,4969.91455078125,1.0,278.44219970703125,282.8338928222656,297.6553955078125,302.0355224609375,293.1499938964844,293.1499938964844,278.1499938964844,33859.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085325002670288,1.0,0.0,0.0,3.727903127670288,3.727929592132568,9.273048249269776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.193359375,0.0,1698.109375,1895.4371337890625,0.0,3482.9794921875,0.9361096024513244,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7960119247436523,0.4502010345458984,0.4108167290687561,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9027162194252014,0.665479838848114,0.6343637108802795,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9345071911811828,0.7313829064369202,0.5134384036064148,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8051633238792419,0.4660471081733703,0.4472830891609192,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6495682001113892,0.2415639162063598,1.1200546026229858,284.9026794433594,284.95001220703125,304.060302734375,294.67401123046875,298.9390869140625,297.1880187988281,284.9039001464844,1.0,0.7367511987686157,0.3409158289432525,0.3409158289432525,1.0,1.0,-3.75456166267395,0.954386293888092,2.800175428390503,0.1077359989285469,0.8634994029998779,0.8634994029998779,0.0,289.6763000488281,265.0,69021.953125,0.0,4878.79638671875,1.0,278.1575622558594,282.72119140625,297.6884155273437,302.1788635253906,293.1499938964844,293.1499938964844,278.45001220703125,38691.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148048758506776,1.0,0.0,0.0,3.613112449645996,3.613138675689697,8.710763950148248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.220703125,0.0,1597.02392578125,1895.4371337890625,0.0,3541.139892578125,0.9137635827064514,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7960119247436523,0.4502010345458984,0.4108167290687561,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9027162194252014,0.665479838848114,0.6343637108802795,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9345071911811828,0.7313829064369202,0.5134384036064148,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8051633238792419,0.4660471081733703,0.4472830891609192,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6495682001113892,0.2415639162063598,1.1200546026229858,284.9026794433594,284.95001220703125,304.060302734375,294.67401123046875,298.9390869140625,297.1880187988281,284.9039001464844,1.0,0.7367511987686157,0.3409158289432525,0.3409158289432525,1.0,1.0,-3.75456166267395,0.954386293888092,2.800175428390503,0.1077359989285469,0.8634994029998779,0.8634994029998779,0.0,289.6763000488281,265.0,69021.953125,0.0,4878.79638671875,1.0,278.1575622558594,282.72119140625,297.6884155273437,302.1788635253906,293.1499938964844,293.1499938964844,278.45001220703125,38691.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148048758506776,1.0,0.0,0.0,3.613112449645996,3.613138675689697,8.710763950148248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.220703125,0.0,1597.02392578125,1895.4371337890625,0.0,3541.139892578125,0.9137635827064514,1.0,0.0,3.0,1.0,0.0
17945100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7996968626976013,0.4500810801982879,0.4102265536785126,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9069921970367432,0.6650076508522034,0.633421778678894,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9401744604110718,0.7325860261917114,0.5138509273529053,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8090332746505737,0.4661796689033508,0.4469835162162781,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6526142358779907,0.2417102754116058,1.1191067695617676,285.0111694335937,284.95001220703125,304.0409545898437,294.6736755371094,298.93414306640625,297.1899108886719,285.01141357421875,1.0,0.7336281538009644,0.3407151699066162,0.3407151699066162,1.0,1.0,-3.751706123352051,0.9528623223304749,2.7988438606262207,0.1068493276834487,0.9393773078918456,0.9393773078918456,0.0,283.7300109863281,265.0,68150.90625,0.0,4832.36181640625,1.0,278.4007873535156,282.8476257324219,297.64312744140625,301.96319580078125,293.1499938964844,293.1499938964844,278.45001220703125,34287.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092645049095154,1.0,0.0,0.0,3.658806800842285,3.658832550048828,8.932483979151584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.126953125,0.0,1617.96240234375,1895.4371337890625,0.0,3489.776611328125,0.9220449924468994,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8041068315505981,0.4500600397586822,0.4099839627742767,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9122664332389832,0.6646637916564941,0.6328495740890503,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9466236233711244,0.733881950378418,0.5145813822746277,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8134238123893738,0.4664229452610016,0.4469528794288635,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.656241774559021,0.2419497668743133,1.1188994646072388,284.9957580566406,284.95001220703125,304.0216064453125,294.6733703613281,298.93023681640625,297.1929016113281,284.9945983886719,1.0,0.7306345701217651,0.3405241966247558,0.3405241966247558,1.0,1.0,-3.7513160705566406,0.9521070122718812,2.7992091178894043,0.1062349528074264,0.947180986404419,0.947180986404419,0.0,277.4293212890625,253.0,68276.0546875,0.0,4790.85302734375,1.0,278.44305419921875,282.8382873535156,297.65313720703125,302.0197448730469,293.1499938964844,293.1499938964844,278.1499938964844,33773.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075753092765808,1.0,0.0,0.0,3.714025259017944,3.7140514850616455,9.204134698848064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.353515625,0.0,1680.4776611328125,1895.4371337890625,0.0,3474.088134765625,0.9326192140579224,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8118017911911011,0.4488349556922912,0.4087191820144653,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9222925901412964,0.6628040671348572,0.6309377551078796,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9580408930778505,0.7350407242774963,0.5152808427810669,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8212515711784363,0.466056227684021,0.4463676810264587,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.663063108921051,0.2419581562280655,1.117396354675293,284.9051208496094,284.95001220703125,303.9828491210937,294.67303466796875,298.914794921875,297.18914794921875,284.9059753417969,1.0,0.7244396209716797,0.3401422798633575,0.3401422798633575,1.0,1.0,-3.745832920074463,0.94918292760849,2.7966501712799072,0.1048161759972572,0.8615133166313171,0.8615133166313171,0.0,265.81890869140625,241.0,68803.6875,0.0,4700.69189453125,1.0,278.1573791503906,282.728759765625,297.6876220703125,302.16339111328125,293.1499938964844,293.1499938964844,278.45001220703125,38660.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139134883880616,1.0,0.0,0.0,3.5963175296783447,3.596343517303467,8.629971262053004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.392578125,0.0,1577.27001953125,1895.4371337890625,0.0,3532.886474609375,0.91004478931427,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8118017911911011,0.4488349556922912,0.4087191820144653,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9222925901412964,0.6628040671348572,0.6309377551078796,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9580408930778505,0.7350407242774963,0.5152808427810669,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8212515711784363,0.466056227684021,0.4463676810264587,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.663063108921051,0.2419581562280655,1.117396354675293,284.9051208496094,284.95001220703125,303.9828491210937,294.67303466796875,298.914794921875,297.18914794921875,284.9059753417969,1.0,0.7244396209716797,0.3401422798633575,0.3401422798633575,1.0,1.0,-3.745832920074463,0.94918292760849,2.7966501712799072,0.1048161759972572,0.8615133166313171,0.8615133166313171,0.0,265.81890869140625,241.0,68803.6875,0.0,4700.69189453125,1.0,278.1573791503906,282.728759765625,297.6876220703125,302.16339111328125,293.1499938964844,293.1499938964844,278.45001220703125,38660.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139134883880616,1.0,0.0,0.0,3.5963175296783447,3.596343517303467,8.629971262053004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.392578125,0.0,1577.27001953125,1895.4371337890625,0.0,3532.886474609375,0.91004478931427,1.0,0.0,3.0,1.0,0.0
17945340,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8206197023391724,0.4486901462078094,0.4078947901725769,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.934426724910736,0.6619824767112732,0.6294305920600891,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.970520317554474,0.7375156879425049,0.5164158344268799,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.830304741859436,0.4664240181446075,0.4460378289222717,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6712177991867065,0.2423690110445022,1.1163735389709473,284.99542236328125,284.95001220703125,303.94403076171875,294.67303466796875,298.90594482421875,297.1938781738281,284.9945983886719,1.0,0.718255341053009,0.3397603631019592,0.3397603631019592,1.0,1.0,-3.742756366729736,0.9469927549362184,2.795763731002808,0.103336252272129,0.9432972073554992,0.9432972073554992,0.0,253.5661773681641,229.0,68074.8125,0.0,4613.54541015625,1.0,278.44195556640625,282.84356689453125,297.653564453125,302.0069580078125,293.1499938964844,293.1499938964844,278.1499938964844,33816.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90672767162323,1.0,0.0,0.0,3.697223424911499,3.6972496509552,9.121046673499222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.482421875,0.0,1660.409912109375,1895.4371337890625,0.0,3466.21044921875,0.9290663599967957,1.0,0.0,3.0,1.0,0.0
17945400,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8206197023391724,0.4486901462078094,0.4078947901725769,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.934426724910736,0.6619824767112732,0.6294305920600891,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.970520317554474,0.7375156879425049,0.5164158344268799,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.830304741859436,0.4664240181446075,0.4460378289222717,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6712177991867065,0.2423690110445022,1.1163735389709473,284.99542236328125,284.95001220703125,303.94403076171875,294.67303466796875,298.90594482421875,297.1938781738281,284.9945983886719,1.0,0.718255341053009,0.3397603631019592,0.3397603631019592,1.0,1.0,-3.742756366729736,0.9469927549362184,2.795763731002808,0.103336252272129,0.9432972073554992,0.9432972073554992,0.0,253.5661773681641,229.0,68074.8125,0.0,4613.54541015625,1.0,278.44195556640625,282.84356689453125,297.653564453125,302.0069580078125,293.1499938964844,293.1499938964844,278.1499938964844,33816.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90672767162323,1.0,0.0,0.0,3.697223424911499,3.6972496509552,9.121046673499222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.482421875,0.0,1660.409912109375,1895.4371337890625,0.0,3466.21044921875,0.9290663599967957,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8291349411010742,0.4474769532680511,0.4066274166107178,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9463539123535156,0.6601318120956421,0.6275137066841125,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9818276166915894,0.738661527633667,0.5170954465866089,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8394187092781067,0.4660568237304687,0.4454431235790252,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6795774698257446,0.2424041330814361,1.1149697303771973,284.90606689453125,284.95001220703125,303.9052124023437,294.6733093261719,298.89068603515625,297.190185546875,284.9068603515625,1.0,0.7119879126548767,0.339390367269516,0.339390367269516,1.0,1.0,-3.7373476028442383,0.9441347122192384,2.793212890625,0.1019239500164985,0.8587256073951721,0.8587256073951721,0.0,241.9640350341797,217.0,68598.234375,0.0,4524.10546875,1.0,278.157470703125,282.7350769042969,297.68780517578125,302.1501770019531,293.1499938964844,293.1499938964844,278.45001220703125,38638.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130146503448486,1.0,0.0,0.0,3.5808370113372803,3.5808627605438232,8.555834938306361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.2607421875,0.0,1559.269287109375,1895.4371337890625,0.0,3524.559326171875,0.9065446257591248,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8291349411010742,0.4474769532680511,0.4066274166107178,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9463539123535156,0.6601318120956421,0.6275137066841125,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9818276166915894,0.738661527633667,0.5170954465866089,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8394187092781067,0.4660568237304687,0.4454431235790252,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6795774698257446,0.2424041330814361,1.1149697303771973,284.90606689453125,284.95001220703125,303.9052124023437,294.6733093261719,298.89068603515625,297.190185546875,284.9068603515625,1.0,0.7119879126548767,0.339390367269516,0.339390367269516,1.0,1.0,-3.7373476028442383,0.9441347122192384,2.793212890625,0.1019239500164985,0.8587256073951721,0.8587256073951721,0.0,241.9640350341797,217.0,68598.234375,0.0,4524.10546875,1.0,278.157470703125,282.7350769042969,297.68780517578125,302.1501770019531,293.1499938964844,293.1499938964844,278.45001220703125,38638.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130146503448486,1.0,0.0,0.0,3.5808370113372803,3.5808627605438232,8.555834938306361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.2607421875,0.0,1559.269287109375,1895.4371337890625,0.0,3524.559326171875,0.9065446257591248,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8395060896873474,0.4473283886909485,0.4058054387569427,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9599771499633788,0.659304678440094,0.6260074377059937,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9937044978141784,0.7411174774169922,0.5182203054428101,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8504733443260193,0.4664173424243927,0.4451101422309875,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6895743608474731,0.2428374737501144,1.1140581369400024,284.9947814941406,284.95001220703125,303.8663635253906,294.6739501953125,298.8818664550781,297.19482421875,284.99395751953125,1.0,0.7057337760925293,0.3390203416347503,0.3390203416347503,1.0,1.0,-3.7343926429748535,0.9420248866081238,2.792367696762085,0.1004596054553985,0.9394098520278932,0.9394098520278932,0.0,229.71044921875,220.0,67885.953125,0.0,4437.6318359375,1.0,278.4418334960937,282.8483581542969,297.6544494628906,301.9955139160156,293.1499938964844,293.1499938964844,278.1499938964844,33799.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058226346969604,1.0,0.0,0.0,3.682862281799317,3.6828885078430176,9.050327207660304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.1650390625,0.0,1642.993408203125,1895.4371337890625,0.0,3457.79638671875,0.9257751703262328,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8395060896873474,0.4473283886909485,0.4058054387569427,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9599771499633788,0.659304678440094,0.6260074377059937,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9937044978141784,0.7411174774169922,0.5182203054428101,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8504733443260193,0.4664173424243927,0.4451101422309875,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6895743608474731,0.2428374737501144,1.1140581369400024,284.9947814941406,284.95001220703125,303.8663635253906,294.6739501953125,298.8818664550781,297.19482421875,284.99395751953125,1.0,0.7057337760925293,0.3390203416347503,0.3390203416347503,1.0,1.0,-3.7343926429748535,0.9420248866081238,2.792367696762085,0.1004596054553985,0.9394098520278932,0.9394098520278932,0.0,229.71044921875,220.0,67885.953125,0.0,4437.6318359375,1.0,278.4418334960937,282.8483581542969,297.6544494628906,301.9955139160156,293.1499938964844,293.1499938964844,278.1499938964844,33799.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058226346969604,1.0,0.0,0.0,3.682862281799317,3.6828885078430176,9.050327207660304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.1650390625,0.0,1642.993408203125,1895.4371337890625,0.0,3457.79638671875,0.9257751703262328,1.0,0.0,3.0,1.0,0.0
17945700,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8423373699188232,0.4467629492282867,0.4054549038410187,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9634564518928528,0.6584370136260986,0.6253480911254883,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9968416094779968,0.7417204976081848,0.5188039541244507,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.853621780872345,0.466282308101654,0.4450591504573822,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6924648284912109,0.2429065257310867,1.1142901182174685,284.8768005371094,284.95001220703125,303.8469543457031,294.67437744140625,298.87481689453125,297.1934509277344,284.87652587890625,1.0,0.7044061422348022,0.3388353586196899,0.3388353586196899,1.0,1.0,-3.7341015338897705,0.9413217306137084,2.7927796840667725,0.0999062210321426,0.8553950786590576,0.8553950786590576,0.0,226.5384216308593,220.0,68735.625,0.0,4416.583984375,1.0,278.19708251953125,282.7143859863281,297.701171875,302.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,38121.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110445380210876,1.0,0.0,0.0,3.638974666595459,3.63900089263916,8.835910989546392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.125,0.0,1623.1661376953125,1895.4371337890625,0.0,3506.295166015625,0.916869819164276,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8431288003921509,0.4461036920547485,0.4047929644584656,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9644469618797302,0.6574517488479614,0.6243623495101929,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.998078465461731,0.7422389984130859,0.5190818309783936,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8547256588935852,0.4660384953022003,0.4447811543941498,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6935410499572754,0.242882639169693,1.1140261888504028,284.9081115722656,284.95001220703125,303.8275451660156,294.6749267578125,298.8669128417969,297.1910400390625,284.90899658203125,1.0,0.703511118888855,0.3386659622192383,0.3386659622192383,1.0,1.0,-3.731802225112915,0.9400674104690552,2.7917349338531494,0.0992205366492271,0.8572164177894592,0.8572164177894592,0.0,225.188217163086,223.0,68442.1875,0.0,4401.580078125,1.0,278.15771484375,282.7418518066406,297.689697265625,302.1410522460937,293.1499938964844,293.1499938964844,278.45001220703125,38578.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912136435508728,1.0,0.0,0.0,3.567579507827759,3.5676050186157227,8.492598908560467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.548828125,0.0,1543.6591796875,1895.4371337890625,0.0,3516.419921875,0.9035428166389464,1.0,0.0,3.0,1.0,0.0
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8439843058586121,0.4458580315113067,0.4043144583702087,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9652891159057616,0.6565579771995544,0.6232423186302185,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.7446838021278381,0.5197944045066833,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.855976402759552,0.4663268625736236,0.4448282420635223,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6948373317718506,0.2432596683502197,1.114994764328003,284.9961242675781,284.95001220703125,303.7887268066406,294.6762390136719,298.858154296875,297.1950378417969,284.995361328125,1.0,0.7030730843544006,0.3383271992206573,0.3383271992206573,1.0,1.0,-3.73195481300354,0.9389933943748474,2.792961359024048,0.0980648174881935,0.9385227560997008,0.9385227560997008,0.0,224.02145385742188,226.0,67799.6875,0.0,4394.57861328125,1.0,278.4417724609375,282.8533020019531,297.6575927734375,301.9919738769531,293.1499938964844,293.1499938964844,278.1499938964844,33702.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905110776424408,1.0,0.0,0.0,3.6739890575408936,3.674014806747437,9.006768095787265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.158203125,0.0,1631.6390380859375,1895.4371337890625,0.0,3451.17578125,0.9236831665039062,1.0,0.0,3.0,1.0,0.0
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8439843058586121,0.4458580315113067,0.4043144583702087,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9652891159057616,0.6565579771995544,0.6232423186302185,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.7446838021278381,0.5197944045066833,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.855976402759552,0.4663268625736236,0.4448282420635223,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6948373317718506,0.2432596683502197,1.114994764328003,284.9961242675781,284.95001220703125,303.7887268066406,294.6762390136719,298.858154296875,297.1950378417969,284.995361328125,1.0,0.7030730843544006,0.3383271992206573,0.3383271992206573,1.0,1.0,-3.73195481300354,0.9389933943748474,2.792961359024048,0.0980648174881935,0.9385227560997008,0.9385227560997008,0.0,224.02145385742188,226.0,67799.6875,0.0,4394.57861328125,1.0,278.4417724609375,282.8533020019531,297.6575927734375,301.9919738769531,293.1499938964844,293.1499938964844,278.1499938964844,33702.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905110776424408,1.0,0.0,0.0,3.6739890575408936,3.674014806747437,9.006768095787265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.158203125,0.0,1631.6390380859375,1895.4371337890625,0.0,3451.17578125,0.9236831665039062,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8421931266784668,0.4445093274116516,0.4033979475498199,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9630419611930848,0.654611349105835,0.6217290759086609,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990063309669496,0.745781421661377,0.5212594866752625,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8546116352081299,0.4658439457416534,0.4446226358413696,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6938736438751221,0.2432067841291427,1.1155869960784912,284.9091796875,284.95001220703125,303.75,294.677978515625,298.843017578125,297.1905822753906,284.9099426269531,1.0,0.7035703063011169,0.337988406419754,0.337988406419754,1.0,1.0,-3.731260776519776,0.9376598596572876,2.7936010360717773,0.0969991832971572,0.8570173978805542,0.8570173978805542,0.0,225.17974853515625,229.0,68399.7421875,0.0,4400.04443359375,1.0,278.1576232910156,282.7457275390625,297.693603515625,302.1412353515625,293.1499938964844,293.1499938964844,278.45001220703125,38461.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116232991218568,1.0,0.0,0.0,3.562493085861206,3.562518835067749,8.468400096717232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.0830078125,0.0,1537.0137939453125,1895.4371337890625,0.0,3511.66259765625,0.902288556098938,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8421931266784668,0.4445093274116516,0.4033979475498199,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9630419611930848,0.654611349105835,0.6217290759086609,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990063309669496,0.745781421661377,0.5212594866752625,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8546116352081299,0.4658439457416534,0.4446226358413696,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6938736438751221,0.2432067841291427,1.1155869960784912,284.9091796875,284.95001220703125,303.75,294.677978515625,298.843017578125,297.1905822753906,284.9099426269531,1.0,0.7035703063011169,0.337988406419754,0.337988406419754,1.0,1.0,-3.731260776519776,0.9376598596572876,2.7936010360717773,0.0969991832971572,0.8570173978805542,0.8570173978805542,0.0,225.17974853515625,229.0,68399.7421875,0.0,4400.04443359375,1.0,278.1576232910156,282.7457275390625,297.693603515625,302.1412353515625,293.1499938964844,293.1499938964844,278.45001220703125,38461.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116232991218568,1.0,0.0,0.0,3.562493085861206,3.562518835067749,8.468400096717232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.0830078125,0.0,1537.0137939453125,1895.4371337890625,0.0,3511.66259765625,0.902288556098938,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8400676846504211,0.4439891278743744,0.4028416275978088,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.960208773612976,0.6534583568572998,0.6205459237098694,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.998198926448822,0.7477864027023315,0.5228225588798523,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8527597784996033,0.4658651649951935,0.444598525762558,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6923751831054688,0.2433090060949325,1.1162021160125732,284.99578857421875,284.95001220703125,303.7111511230469,294.6802673339844,298.8318176269531,297.1913757324219,284.99493408203125,1.0,0.7045472860336304,0.3376291692256927,0.3376291692256927,1.0,1.0,-3.7317519187927246,0.9366214275360109,2.795130491256714,0.0957929790019989,0.9376298785209656,0.9376298785209656,0.0,226.9911499023437,232.0,67763.6171875,0.0,4412.978515625,1.0,278.44171142578125,282.85601806640625,297.662109375,301.9942321777344,293.1499938964844,293.1499938964844,278.1499938964844,33674.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047057032585144,1.0,0.0,0.0,3.669825315475464,3.669851303100586,8.986365855889744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.6884765625,0.0,1626.456787109375,1895.4371337890625,0.0,3447.40771484375,0.9227004051208496,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8400676846504211,0.4439891278743744,0.4028416275978088,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.960208773612976,0.6534583568572998,0.6205459237098694,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.998198926448822,0.7477864027023315,0.5228225588798523,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8527597784996033,0.4658651649951935,0.444598525762558,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6923751831054688,0.2433090060949325,1.1162021160125732,284.99578857421875,284.95001220703125,303.7111511230469,294.6802673339844,298.8318176269531,297.1913757324219,284.99493408203125,1.0,0.7045472860336304,0.3376291692256927,0.3376291692256927,1.0,1.0,-3.7317519187927246,0.9366214275360109,2.795130491256714,0.0957929790019989,0.9376298785209656,0.9376298785209656,0.0,226.9911499023437,232.0,67763.6171875,0.0,4412.978515625,1.0,278.44171142578125,282.85601806640625,297.662109375,301.9942321777344,293.1499938964844,293.1499938964844,278.1499938964844,33674.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047057032585144,1.0,0.0,0.0,3.669825315475464,3.669851303100586,8.986365855889744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.6884765625,0.0,1626.456787109375,1895.4371337890625,0.0,3447.40771484375,0.9227004051208496,1.0,0.0,3.0,1.0,0.0
