time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8359383344650269,0.4421688616275787,0.4016266167163849,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.954908847808838,0.6510355472564697,0.6187211275100708,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9954381585121156,0.7482658624649048,0.5235114097595215,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8489466309547424,0.4648842513561249,0.4440627098083496,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6890027523040771,0.2427121847867965,1.1150598526000977,284.9053649902344,284.95001220703125,303.6720275878906,294.683349609375,298.8123779296875,297.1818542480469,284.9063720703125,1.0,0.7054700255393982,0.3372699022293091,0.3372699022293091,1.0,1.0,-3.726919412612915,0.9339855909347534,2.792933940887451,0.0943487808108329,0.8529350757598877,0.8529350757598877,0.0,230.2579498291016,235.0,68276.5625,0.0,4420.341796875,1.0,278.15802001953125,282.7470092773437,297.6982727050781,302.1405029296875,293.1499938964844,293.1499938964844,278.45001220703125,38603.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91110759973526,1.0,0.0,0.0,3.554634094238281,3.554659843444824,8.431078413195792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.8828125,0.0,1529.135009765625,1895.4371337890625,0.0,3506.8798828125,0.9005054831504822,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8359383344650269,0.4421688616275787,0.4016266167163849,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.954908847808838,0.6510355472564697,0.6187211275100708,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9954381585121156,0.7482658624649048,0.5235114097595215,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8489466309547424,0.4648842513561249,0.4440627098083496,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6890027523040771,0.2427121847867965,1.1150598526000977,284.9053649902344,284.95001220703125,303.6720275878906,294.683349609375,298.8123779296875,297.1818542480469,284.9063720703125,1.0,0.7054700255393982,0.3372699022293091,0.3372699022293091,1.0,1.0,-3.726919412612915,0.9339855909347534,2.792933940887451,0.0943487808108329,0.8529350757598877,0.8529350757598877,0.0,230.2579498291016,235.0,68276.5625,0.0,4420.341796875,1.0,278.15802001953125,282.7470092773437,297.6982727050781,302.1405029296875,293.1499938964844,293.1499938964844,278.45001220703125,38603.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91110759973526,1.0,0.0,0.0,3.554634094238281,3.554659843444824,8.431078413195792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.8828125,0.0,1529.135009765625,1895.4371337890625,0.0,3506.8798828125,0.9005054831504822,1.0,0.0,3.0,1.0,0.0
17946300,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8339217305183411,0.4416816532611847,0.401022732257843,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9522308111190796,0.6502077579498291,0.617778480052948,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9940633773803712,0.7490778565406799,0.523888349533081,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.847051739692688,0.4646396040916443,0.4437341690063476,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6872407793998718,0.2424857914447784,1.1139954328536987,285.0093688964844,284.95001220703125,303.6523742675781,294.6851501464844,298.8049621582031,297.1802062988281,285.0092468261719,1.0,0.7058505415916443,0.3370902836322784,0.3370902836322784,1.0,1.0,-3.72382926940918,0.9324737191200256,2.79135537147522,0.0934219807386398,0.9259679317474364,0.9259679317474364,0.0,231.85061645507807,235.0,67439.15625,0.0,4421.89697265625,1.0,278.3994140625,282.8688659667969,297.654541015625,301.9286804199219,293.1499938964844,293.1499938964844,278.45001220703125,34160.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055344462394714,1.0,0.0,0.0,3.6027727127075195,3.6027979850769043,8.660979915475764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.8857421875,0.0,1551.5213623046875,1895.4371337890625,0.0,3455.116455078125,0.9092347621917723,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8324972987174988,0.4412486553192138,0.4007169008255005,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9502291083335876,0.6494582891464233,0.6171495318412781,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9931913018226624,0.7499414682388306,0.5245577692985535,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8457102179527283,0.4644595980644226,0.4436283409595489,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6859614849090576,0.2423009872436523,1.113433003425598,284.990966796875,284.95001220703125,303.6326599121094,294.6871337890625,298.79840087890625,297.17938232421875,284.9897766113281,1.0,0.7063337564468384,0.3369391858577728,0.3369391858577728,1.0,1.0,-3.7227048873901367,0.9316350221633912,2.791069746017456,0.0927760004997253,0.9305395483970642,0.9305395483970642,0.0,233.13394165039065,238.0,67544.4765625,0.0,4426.939453125,1.0,278.4425964355469,282.85760498046875,297.6663513183594,301.98614501953125,293.1499938964844,293.1499938964844,278.1499938964844,33777.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037678241729736,1.0,0.0,0.0,3.657667636871338,3.657693386077881,8.926922987484431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.251953125,0.0,1612.7877197265625,1895.4371337890625,0.0,3438.680419921875,0.9197304248809814,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8280754685401917,0.4392158985137939,0.3993006944656372,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9442458748817444,0.6467984318733215,0.6150893568992615,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.989932119846344,0.7502135634422302,0.525093674659729,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8415891528129578,0.4632186591625213,0.4428330659866333,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6820646524429321,0.2413823008537292,1.110755205154419,284.90673828125,284.95001220703125,303.59307861328125,294.6915283203125,298.7781066894531,297.1686706542969,284.9073486328125,1.0,0.7070261240005493,0.3366369903087616,0.3366369903087616,1.0,1.0,-3.714998245239258,0.92833811044693,2.7866601943969727,0.0912225395441055,0.8486354351043701,0.8486354351043701,0.0,236.6922149658203,241.0,67954.3359375,0.0,4428.1240234375,1.0,278.1578369140625,282.7554931640625,297.704345703125,302.12615966796875,293.1499938964844,293.1499938964844,278.45001220703125,38727.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097616672515868,1.0,0.0,0.0,3.5319619178771973,3.531987190246582,8.32387058835593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.13671875,0.0,1504.517578125,1895.4371337890625,0.0,3494.39208984375,0.8956210017204285,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8280754685401917,0.4392158985137939,0.3993006944656372,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9442458748817444,0.6467984318733215,0.6150893568992615,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.989932119846344,0.7502135634422302,0.525093674659729,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8415891528129578,0.4632186591625213,0.4428330659866333,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6820646524429321,0.2413823008537292,1.110755205154419,284.90673828125,284.95001220703125,303.59307861328125,294.6915283203125,298.7781066894531,297.1686706542969,284.9073486328125,1.0,0.7070261240005493,0.3366369903087616,0.3366369903087616,1.0,1.0,-3.714998245239258,0.92833811044693,2.7866601943969727,0.0912225395441055,0.8486354351043701,0.8486354351043701,0.0,236.6922149658203,241.0,67954.3359375,0.0,4428.1240234375,1.0,278.1578369140625,282.7554931640625,297.704345703125,302.12615966796875,293.1499938964844,293.1499938964844,278.45001220703125,38727.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097616672515868,1.0,0.0,0.0,3.5319619178771973,3.531987190246582,8.32387058835593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.13671875,0.0,1504.517578125,1895.4371337890625,0.0,3494.39208984375,0.8956210017204285,1.0,0.0,3.0,1.0,0.0
17946540,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8245960474014282,0.4381225705146789,0.3982479274272918,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9393212795257568,0.6450299620628357,0.6133496761322021,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9874832630157472,0.7516953349113464,0.5260208249092102,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8383342623710632,0.4625977873802185,0.4422181844711303,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6788403987884521,0.2407407611608505,1.1080665588378906,284.98907470703125,284.95001220703125,303.5532531738281,294.696533203125,298.7637939453125,297.1658020019531,284.9882507324219,1.0,0.7076536417007446,0.3363347947597503,0.3363347947597503,1.0,1.0,-3.708770990371704,0.9254943132400512,2.783276557922364,0.0895356908440589,0.9230115413665771,0.9230115413665771,0.0,239.6096954345703,244.0,67191.609375,0.0,4429.35546875,1.0,278.44146728515625,282.86407470703125,297.6748352050781,301.9723815917969,293.1499938964844,293.1499938964844,278.1499938964844,33937.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021192193031312,1.0,0.0,0.0,3.631840467453003,3.631865978240967,8.801300168670423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.9130859375,0.0,1583.5997314453125,1895.4371337890625,0.0,3423.33056640625,0.9141741394996644,1.0,0.0,3.0,1.0,0.0
17946600,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8245960474014282,0.4381225705146789,0.3982479274272918,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9393212795257568,0.6450299620628357,0.6133496761322021,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9874832630157472,0.7516953349113464,0.5260208249092102,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8383342623710632,0.4625977873802185,0.4422181844711303,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6788403987884521,0.2407407611608505,1.1080665588378906,284.98907470703125,284.95001220703125,303.5532531738281,294.696533203125,298.7637939453125,297.1658020019531,284.9882507324219,1.0,0.7076536417007446,0.3363347947597503,0.3363347947597503,1.0,1.0,-3.708770990371704,0.9254943132400512,2.783276557922364,0.0895356908440589,0.9230115413665771,0.9230115413665771,0.0,239.6096954345703,244.0,67191.609375,0.0,4429.35546875,1.0,278.44146728515625,282.86407470703125,297.6748352050781,301.9723815917969,293.1499938964844,293.1499938964844,278.1499938964844,33937.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021192193031312,1.0,0.0,0.0,3.631840467453003,3.631865978240967,8.801300168670423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.9130859375,0.0,1583.5997314453125,1895.4371337890625,0.0,3423.33056640625,0.9141741394996644,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8202229142189026,0.4359678924083709,0.3966995775699615,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9332628846168518,0.6422288417816162,0.6111336350440979,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9840694069862366,0.7518140077590942,0.5264310240745544,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8343276977539062,0.4612075984477997,0.4412640631198883,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6749235391616821,0.2396475225687027,1.1045342683792114,284.9074401855469,284.95001220703125,303.51324462890625,294.7019958496094,298.7437744140625,297.1551818847656,284.9075622558594,1.0,0.708122193813324,0.336110770702362,0.336110770702362,1.0,1.0,-3.6993463039398193,0.9219421148300172,2.777404308319092,0.0880326777696609,0.8428001999855042,0.8428001999855042,0.0,243.1415100097656,247.0,67561.390625,0.0,4425.580078125,1.0,278.1585388183594,282.7644958496094,297.7131042480469,302.1097106933594,293.1499938964844,293.1499938964844,278.45001220703125,38678.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077725410461426,1.0,0.0,0.0,3.5057146549224854,3.505739688873291,8.200614729503286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.244140625,0.0,1474.9891357421875,1895.4371337890625,0.0,3475.92041015625,0.8896069526672363,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8202229142189026,0.4359678924083709,0.3966995775699615,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9332628846168518,0.6422288417816162,0.6111336350440979,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9840694069862366,0.7518140077590942,0.5264310240745544,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8343276977539062,0.4612075984477997,0.4412640631198883,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6749235391616821,0.2396475225687027,1.1045342683792114,284.9074401855469,284.95001220703125,303.51324462890625,294.7019958496094,298.7437744140625,297.1551818847656,284.9075622558594,1.0,0.708122193813324,0.336110770702362,0.336110770702362,1.0,1.0,-3.6993463039398193,0.9219421148300172,2.777404308319092,0.0880326777696609,0.8428001999855042,0.8428001999855042,0.0,243.1415100097656,247.0,67561.390625,0.0,4425.580078125,1.0,278.1585388183594,282.7644958496094,297.7131042480469,302.1097106933594,293.1499938964844,293.1499938964844,278.45001220703125,38678.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077725410461426,1.0,0.0,0.0,3.5057146549224854,3.505739688873291,8.200614729503286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.244140625,0.0,1474.9891357421875,1895.4371337890625,0.0,3475.92041015625,0.8896069526672363,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8167605996131897,0.4347347617149353,0.3955361843109131,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9283515810966492,0.6403031349182129,0.6092614531517029,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9815298914909364,0.7531211376190186,0.5272514820098877,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8311669826507568,0.4604362547397613,0.4405172169208526,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6717056632041931,0.2388489991426468,1.101154923439026,284.9874267578125,284.95001220703125,303.4730834960937,294.7079467773437,298.7298583984375,297.1524658203125,284.98663330078125,1.0,0.7085543870925903,0.3358867764472961,0.3358867764472961,1.0,1.0,-3.691708564758301,0.9189414381980896,2.772767305374145,0.0864479318261146,0.915123701095581,0.915123701095581,0.0,246.01612854003903,250.0,66783.2109375,0.0,4422.6162109375,1.0,278.4412536621094,282.8715209960937,297.6853332519531,301.9570007324219,293.1499938964844,293.1499938964844,278.1499938964844,33977.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999735116958618,1.0,0.0,0.0,3.6034224033355713,3.603447675704956,8.664104029776354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.8583984375,0.0,1550.91748046875,1895.4371337890625,0.0,3403.337646484375,0.9077346920967102,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8167605996131897,0.4347347617149353,0.3955361843109131,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9283515810966492,0.6403031349182129,0.6092614531517029,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9815298914909364,0.7531211376190186,0.5272514820098877,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8311669826507568,0.4604362547397613,0.4405172169208526,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6717056632041931,0.2388489991426468,1.101154923439026,284.9874267578125,284.95001220703125,303.4730834960937,294.7079467773437,298.7298583984375,297.1524658203125,284.98663330078125,1.0,0.7085543870925903,0.3358867764472961,0.3358867764472961,1.0,1.0,-3.691708564758301,0.9189414381980896,2.772767305374145,0.0864479318261146,0.915123701095581,0.915123701095581,0.0,246.01612854003903,250.0,66783.2109375,0.0,4422.6162109375,1.0,278.4412536621094,282.8715209960937,297.6853332519531,301.9570007324219,293.1499938964844,293.1499938964844,278.1499938964844,33977.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999735116958618,1.0,0.0,0.0,3.6034224033355713,3.603447675704956,8.664104029776354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.8583984375,0.0,1550.91748046875,1895.4371337890625,0.0,3403.337646484375,0.9077346920967102,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8148599863052368,0.4336264431476593,0.394875168800354,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9257197380065918,0.6388766169548035,0.6082659959793091,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9800662994384766,0.7531224489212036,0.5275647640228271,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8294708728790283,0.4597160518169403,0.4401107728481293,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6700099110603333,0.2382734566926956,1.0994503498077393,284.8754272460937,284.95001220703125,303.45294189453125,294.7110595703125,298.7201843261719,297.1476135253906,284.876220703125,1.0,0.7087748646736145,0.3357747495174408,0.3357747495174408,1.0,1.0,-3.6875600814819336,0.9173384308815002,2.770221710205078,0.0857508108019828,0.8332210779190063,0.8332210779190063,0.0,247.5994873046875,250.0,67439.0,0.0,4421.130859375,1.0,278.1995849609375,282.7465209960937,297.7345275878906,302.1662292480469,293.1499938964844,293.1499938964844,278.1499938964844,38805.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048678874969482,1.0,0.0,0.0,3.5451865196228027,3.5452117919921875,8.38632047361898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.2158203125,0.0,1519.93701171875,1895.4371337890625,0.0,3448.916259765625,0.8960167169570923,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8123831748962402,0.4324713349342346,0.3938857018947601,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9224222898483276,0.6373729705810547,0.6069193482398987,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9780162572860718,0.7530893087387085,0.5275554060935974,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8272883892059326,0.4589180946350097,0.43943852186203,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6678587198257446,0.2376204133033752,1.0969949960708618,284.9091491699219,284.95001220703125,303.4327697753906,294.7142944335937,298.71014404296875,297.1421813964844,284.9096374511719,1.0,0.7088443040847778,0.3356989026069641,0.3356989026069641,1.0,1.0,-3.680976390838623,0.9151243567466736,2.7658519744873047,0.0849127247929573,0.8373628258705139,0.8373628258705139,0.0,249.5011444091797,253.0,67092.7890625,0.0,4414.9384765625,1.0,278.15850830078125,282.7760009765625,297.7249450683594,302.0924377441406,293.1499938964844,293.1499938964844,278.45001220703125,38798.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054951667785645,1.0,0.0,0.0,3.47244644165039,3.472471237182617,8.045710728765698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.171875,0.0,1439.448486328125,1895.4371337890625,0.0,3454.7509765625,0.882327675819397,1.0,0.0,3.0,1.0,0.0
17947020,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8088220953941345,0.4311081767082214,0.3926124274730682,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9176315069198608,0.6352973580360413,0.6049140095710754,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9753699898719788,0.7542238831520081,0.528262197971344,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8241709470748901,0.4580086767673492,0.4385671317577362,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6646615862846375,0.2366861999034881,1.0930238962173462,284.985595703125,284.95001220703125,303.392333984375,294.720947265625,298.6966552734375,297.1396789550781,284.9848327636719,1.0,0.7091118097305298,0.3355471789836883,0.3355471789836883,1.0,1.0,-3.672048091888428,0.91198068857193,2.7600672245025635,0.0834249109029769,0.906868577003479,0.906868577003479,0.0,252.3581695556641,256.0,66331.65625,0.0,4408.31640625,1.0,278.44097900390625,282.8794860839844,297.6977233886719,301.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,34012.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897555947303772,1.0,0.0,0.0,3.572336912155152,3.572361946105957,8.515264653397026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.990234375,0.0,1515.658447265625,1895.4371337890625,0.0,3380.79150390625,0.9006816148757935,1.0,0.0,3.0,1.0,0.0
17947080,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8088220953941345,0.4311081767082214,0.3926124274730682,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9176315069198608,0.6352973580360413,0.6049140095710754,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9753699898719788,0.7542238831520081,0.528262197971344,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8241709470748901,0.4580086767673492,0.4385671317577362,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6646615862846375,0.2366861999034881,1.0930238962173462,284.985595703125,284.95001220703125,303.392333984375,294.720947265625,298.6966552734375,297.1396789550781,284.9848327636719,1.0,0.7091118097305298,0.3355471789836883,0.3355471789836883,1.0,1.0,-3.672048091888428,0.91198068857193,2.7600672245025635,0.0834249109029769,0.906868577003479,0.906868577003479,0.0,252.3581695556641,256.0,66331.65625,0.0,4408.31640625,1.0,278.44097900390625,282.8794860839844,297.6977233886719,301.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,34012.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897555947303772,1.0,0.0,0.0,3.572336912155152,3.572361946105957,8.515264653397026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.990234375,0.0,1515.658447265625,1895.4371337890625,0.0,3380.79150390625,0.9006816148757935,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8042898774147034,0.4287473559379577,0.3908618688583374,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9119911193847656,0.6322470307350159,0.6024460792541504,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9717482328414916,0.7540460824966431,0.5284547209739685,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.82035231590271,0.4563741981983185,0.4373695254325866,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6608917713165283,0.2353373765945434,1.0882976055145264,284.9090576171875,284.95001220703125,303.3517761230469,294.7278747558594,298.6772766113281,297.1297607421875,284.9092102050781,1.0,0.7092460989952087,0.3353954553604126,0.3353954553604126,1.0,1.0,-3.6600849628448486,0.907926619052887,2.752158164978028,0.0818768441677093,0.8305157423019409,0.8305157423019409,0.0,255.8167266845703,259.0,66611.1484375,0.0,4397.13232421875,1.0,278.15899658203125,282.78582763671875,297.7376403808594,302.0746459960937,293.1499938964844,293.1499938964844,278.45001220703125,38734.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029436707496644,1.0,0.0,0.0,3.4406816959381104,3.4407060146331787,7.899184879534005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.4326171875,0.0,1404.8389892578125,1895.4371337890625,0.0,3431.008056640625,0.8750197887420654,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8042898774147034,0.4287473559379577,0.3908618688583374,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9119911193847656,0.6322470307350159,0.6024460792541504,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9717482328414916,0.7540460824966431,0.5284547209739685,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.82035231590271,0.4563741981983185,0.4373695254325866,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6608917713165283,0.2353373765945434,1.0882976055145264,284.9090576171875,284.95001220703125,303.3517761230469,294.7278747558594,298.6772766113281,297.1297607421875,284.9092102050781,1.0,0.7092460989952087,0.3353954553604126,0.3353954553604126,1.0,1.0,-3.6600849628448486,0.907926619052887,2.752158164978028,0.0818768441677093,0.8305157423019409,0.8305157423019409,0.0,255.8167266845703,259.0,66611.1484375,0.0,4397.13232421875,1.0,278.15899658203125,282.78582763671875,297.7376403808594,302.0746459960937,293.1499938964844,293.1499938964844,278.45001220703125,38734.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029436707496644,1.0,0.0,0.0,3.4406816959381104,3.4407060146331787,7.899184879534005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.4326171875,0.0,1404.8389892578125,1895.4371337890625,0.0,3431.008056640625,0.8750197887420654,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8006216883659363,0.4272611439228058,0.3894928693771362,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9075044393539428,0.630027174949646,0.6003203988075256,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9690091609954834,0.7550050616264343,0.5290541052818298,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8172376751899719,0.4553352892398834,0.436387151479721,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6577398777008057,0.2342785596847534,1.0837990045547483,284.98388671875,284.95001220703125,303.3111267089844,294.7350158691406,298.6642150878906,297.1274719238281,284.9831848144531,1.0,0.7093695402145386,0.3353230357170105,0.3353230357170105,1.0,1.0,-3.649999856948853,0.9046910405158995,2.7453088760375977,0.0805261433124542,0.8983220458030701,0.8983220458030701,0.0,258.6592712402344,262.0,65839.15625,0.0,4387.29296875,1.0,278.4407043457031,282.8882751464844,297.71124267578125,301.92340087890625,293.1499938964844,293.1499938964844,278.75,34052.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949055671691895,1.0,0.0,0.0,3.53844952583313,3.5384740829467773,8.354477358807344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.98046875,0.0,1477.877197265625,1895.4371337890625,0.0,3356.05224609375,0.8930167555809021,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8006216883659363,0.4272611439228058,0.3894928693771362,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9075044393539428,0.630027174949646,0.6003203988075256,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9690091609954834,0.7550050616264343,0.5290541052818298,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8172376751899719,0.4553352892398834,0.436387151479721,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6577398777008057,0.2342785596847534,1.0837990045547483,284.98388671875,284.95001220703125,303.3111267089844,294.7350158691406,298.6642150878906,297.1274719238281,284.9831848144531,1.0,0.7093695402145386,0.3353230357170105,0.3353230357170105,1.0,1.0,-3.649999856948853,0.9046910405158995,2.7453088760375977,0.0805261433124542,0.8983220458030701,0.8983220458030701,0.0,258.6592712402344,262.0,65839.15625,0.0,4387.29296875,1.0,278.4407043457031,282.8882751464844,297.71124267578125,301.92340087890625,293.1499938964844,293.1499938964844,278.75,34052.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949055671691895,1.0,0.0,0.0,3.53844952583313,3.5384740829467773,8.354477358807344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.98046875,0.0,1477.877197265625,1895.4371337890625,0.0,3356.05224609375,0.8930167555809021,1.0,0.0,3.0,1.0,0.0
17947380,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7974172830581665,0.4258880317211151,0.3883823156356811,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9036913514137268,0.6279794573783875,0.598514199256897,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9666795134544371,0.7560646533966064,0.5298792123794556,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8145126700401306,0.4544491767883301,0.4356626272201538,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6550146341323853,0.2333396673202514,1.0801043510437012,285.0267944335937,284.95001220703125,303.2704162597656,294.7423095703125,298.6525573730469,297.1267395019531,285.0238037109375,1.0,0.7096883058547974,0.3352506160736084,0.3352506160736084,1.0,1.0,-3.642165184020996,0.902131736278534,2.7400333881378174,0.0794121697545051,0.9839252233505248,0.9839252233505248,0.0,261.3299560546875,265.0,65414.7109375,0.0,4382.5419921875,1.0,278.7423095703125,282.9594116210937,297.7260437011719,301.8956604003906,293.1499938964844,293.1499938964844,278.45001220703125,31718.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894293308258057,1.0,0.0,0.0,3.711602210998535,3.711628198623657,9.192129937218852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.5595703125,0.0,1661.8963623046875,1895.4371337890625,0.0,3304.870361328125,0.930427312850952,1.0,0.0,3.0,1.0,0.0
17947440,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7974172830581665,0.4258880317211151,0.3883823156356811,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9036913514137268,0.6279794573783875,0.598514199256897,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9666795134544371,0.7560646533966064,0.5298792123794556,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8145126700401306,0.4544491767883301,0.4356626272201538,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6550146341323853,0.2333396673202514,1.0801043510437012,285.0267944335937,284.95001220703125,303.2704162597656,294.7423095703125,298.6525573730469,297.1267395019531,285.0238037109375,1.0,0.7096883058547974,0.3352506160736084,0.3352506160736084,1.0,1.0,-3.642165184020996,0.902131736278534,2.7400333881378174,0.0794121697545051,0.9839252233505248,0.9839252233505248,0.0,261.3299560546875,265.0,65414.7109375,0.0,4382.5419921875,1.0,278.7423095703125,282.9594116210937,297.7260437011719,301.8956604003906,293.1499938964844,293.1499938964844,278.45001220703125,31718.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894293308258057,1.0,0.0,0.0,3.711602210998535,3.711628198623657,9.192129937218852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.5595703125,0.0,1661.8963623046875,1895.4371337890625,0.0,3304.870361328125,0.930427312850952,1.0,0.0,3.0,1.0,0.0
17947500,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7953159213066101,0.4245282709598541,0.3875676691532135,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9013524651527404,0.6262935400009155,0.5973562002182007,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9649497270584106,0.755698025226593,0.530013382434845,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8127243518829346,0.4535148739814758,0.4351207017898559,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6533266305923462,0.2325980514287948,1.0778594017028809,284.8772277832031,284.95001220703125,303.25006103515625,294.7460021972656,298.6425170898437,297.1210632324219,284.873779296875,1.0,0.7097919583320618,0.3352143764495849,0.3352143764495849,1.0,1.0,-3.636610269546509,0.900359034538269,2.73625111579895,0.0788465365767479,0.8848595023155212,0.8848595023155212,0.0,263.0285339355469,265.0,66443.6953125,0.0,4377.95263671875,1.0,278.49609375,282.7953186035156,297.78302001953125,302.13873291015625,293.1499938964844,293.1499938964844,278.45001220703125,36101.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960884213447571,1.0,0.0,0.0,3.701267957687378,3.701294660568237,9.14101349280827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.74609375,0.0,1682.6441650390625,1895.4371337890625,0.0,3367.09619140625,0.9295016527175904,1.0,0.0,3.0,1.0,0.0
17947560,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7924583554267883,0.4229872524738312,0.3862972259521484,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8982668519020081,0.6243792772293091,0.5957003831863403,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9623845815658568,0.755128026008606,0.529691219329834,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8102584481239319,0.4523820579051971,0.4341975748538971,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6510825157165527,0.2316984385251999,1.074531316757202,284.88873291015625,284.95001220703125,303.22967529296875,294.74969482421875,298.6310119628906,297.1136779785156,284.8898620605469,1.0,0.7096744179725647,0.3351821303367615,0.3351821303367615,1.0,1.0,-3.627591133117676,0.8975675702095032,2.7300233840942383,0.0779702439904213,0.8687411546707153,0.8687411546707153,0.0,265.158935546875,268.0,66044.4921875,0.0,4366.64111328125,1.0,278.457275390625,282.8099060058594,297.7738647460937,302.0736083984375,293.1499938964844,293.1499938964844,278.75,38308.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981369733810425,1.0,0.0,0.0,3.6249654293060303,3.624991655349731,8.768009820414591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.0986328125,0.0,1608.0528564453125,1895.4371337890625,0.0,3386.2119140625,0.915929913520813,1.0,0.0,3.0,1.0,0.0
17947620,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7884424924850464,0.421209305524826,0.3845660388469696,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8937657475471497,0.6218011975288391,0.5931413173675537,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.959076762199402,0.755686342716217,0.5299069285392761,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8066445589065552,0.4510291218757629,0.4328537583351135,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6476942300796509,0.2303641140460968,1.0686888694763184,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6168518066406,297.1101989746094,284.9815673828125,1.0,0.7094933986663818,0.3351176381111145,0.3351176381111145,1.0,1.0,-3.6140332221984863,0.8933305740356445,2.720702648162842,0.0763374641537666,0.9435750246047974,0.9435750246047974,0.0,268.2294311523437,271.0,65088.11328125,0.0,4348.908203125,1.0,278.7421264648437,282.9305419921875,297.7367248535156,301.9027404785156,293.1499938964844,293.1499938964844,278.45001220703125,34037.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905918002128601,1.0,0.0,0.0,3.714858293533325,3.7148847579956055,9.208264373228304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.5029296875,0.0,1683.5025634765625,1895.4371337890625,0.0,3315.741455078125,0.9331668615341188,1.0,0.0,3.0,1.0,0.0
17947680,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7884424924850464,0.421209305524826,0.3845660388469696,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8937657475471497,0.6218011975288391,0.5931413173675537,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.959076762199402,0.755686342716217,0.5299069285392761,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8066445589065552,0.4510291218757629,0.4328537583351135,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6476942300796509,0.2303641140460968,1.0686888694763184,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6168518066406,297.1101989746094,284.9815673828125,1.0,0.7094933986663818,0.3351176381111145,0.3351176381111145,1.0,1.0,-3.6140332221984863,0.8933305740356445,2.720702648162842,0.0763374641537666,0.9435750246047974,0.9435750246047974,0.0,268.2294311523437,271.0,65088.11328125,0.0,4348.908203125,1.0,278.7421264648437,282.9305419921875,297.7367248535156,301.9027404785156,293.1499938964844,293.1499938964844,278.45001220703125,34037.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905918002128601,1.0,0.0,0.0,3.714858293533325,3.7148847579956055,9.208264373228304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.5029296875,0.0,1683.5025634765625,1895.4371337890625,0.0,3315.741455078125,0.9331668615341188,1.0,0.0,3.0,1.0,0.0
17947740,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7839815020561218,0.4185029864311218,0.3825314939022064,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8888534903526306,0.6183292865753174,0.590300440788269,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.955149471759796,0.754957377910614,0.5297531485557556,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.80257248878479,0.4490160644054413,0.4313172399997711,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6440792679786682,0.2286660075187683,1.0624349117279053,284.8946533203125,284.95001220703125,303.14813232421875,294.7645874023437,298.5973205566406,297.099853515625,284.8956604003906,1.0,0.7092196345329285,0.3350531458854675,0.3350531458854675,1.0,1.0,-3.598618984222412,0.8885285258293152,2.710090398788452,0.0747866332530975,0.8509690165519714,0.8509690165519714,0.0,271.6610717773437,274.0,65348.0859375,0.0,4328.46533203125,1.0,278.4574279785156,282.82843017578125,297.77557373046875,302.0317077636719,293.1499938964844,293.1499938964844,278.75,39327.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962677121162415,1.0,0.0,0.0,3.5718462467193604,3.571871995925904,8.512924409842526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.6123046875,0.0,1554.012451171875,1895.4371337890625,0.0,3368.769775390625,0.9050911664962769,1.0,0.0,3.0,1.0,0.0
17947800,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7839815020561218,0.4185029864311218,0.3825314939022064,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8888534903526306,0.6183292865753174,0.590300440788269,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.955149471759796,0.754957377910614,0.5297531485557556,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.80257248878479,0.4490160644054413,0.4313172399997711,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6440792679786682,0.2286660075187683,1.0624349117279053,284.8946533203125,284.95001220703125,303.14813232421875,294.7645874023437,298.5973205566406,297.099853515625,284.8956604003906,1.0,0.7092196345329285,0.3350531458854675,0.3350531458854675,1.0,1.0,-3.598618984222412,0.8885285258293152,2.710090398788452,0.0747866332530975,0.8509690165519714,0.8509690165519714,0.0,271.6610717773437,274.0,65348.0859375,0.0,4328.46533203125,1.0,278.4574279785156,282.82843017578125,297.77557373046875,302.0317077636719,293.1499938964844,293.1499938964844,278.75,39327.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962677121162415,1.0,0.0,0.0,3.5718462467193604,3.571871995925904,8.512924409842526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.6123046875,0.0,1554.012451171875,1895.4371337890625,0.0,3368.769775390625,0.9050911664962769,1.0,0.0,3.0,1.0,0.0
17947860,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7804778814315796,0.4168290793895721,0.3809412121772766,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8848868012428284,0.6158503293991089,0.5878742337226868,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.952266275882721,0.7555826306343079,0.5300686955451965,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7993126511573792,0.4477291405200958,0.4300564229488373,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6410793662071228,0.2273362427949905,1.0565930604934692,284.9864807128906,284.95001220703125,303.1073608398437,294.7719421386719,298.5855712890625,297.0984802246094,284.9856872558594,1.0,0.7089699506759644,0.3351418077945709,0.3351418077945709,1.0,1.0,-3.585612773895264,0.8849291205406189,2.70068359375,0.07369264960289,0.9275575280189514,0.9275575280189514,0.0,274.40704345703125,277.0,64423.4453125,0.0,4310.4033203125,1.0,278.7417297363281,282.94683837890625,297.7451477050781,301.8670654296875,293.1499938964844,293.1499938964844,278.45001220703125,34171.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874266147613525,1.0,0.0,0.0,3.662102460861206,3.662128448486328,8.948583172241342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.861328125,0.0,1621.0098876953125,1895.4371337890625,0.0,3286.13330078125,0.9212942719459534,1.0,0.0,3.0,1.0,0.0
17947920,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7804778814315796,0.4168290793895721,0.3809412121772766,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8848868012428284,0.6158503293991089,0.5878742337226868,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.952266275882721,0.7555826306343079,0.5300686955451965,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7993126511573792,0.4477291405200958,0.4300564229488373,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6410793662071228,0.2273362427949905,1.0565930604934692,284.9864807128906,284.95001220703125,303.1073608398437,294.7719421386719,298.5855712890625,297.0984802246094,284.9856872558594,1.0,0.7089699506759644,0.3351418077945709,0.3351418077945709,1.0,1.0,-3.585612773895264,0.8849291205406189,2.70068359375,0.07369264960289,0.9275575280189514,0.9275575280189514,0.0,274.40704345703125,277.0,64423.4453125,0.0,4310.4033203125,1.0,278.7417297363281,282.94683837890625,297.7451477050781,301.8670654296875,293.1499938964844,293.1499938964844,278.45001220703125,34171.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874266147613525,1.0,0.0,0.0,3.662102460861206,3.662128448486328,8.948583172241342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.861328125,0.0,1621.0098876953125,1895.4371337890625,0.0,3286.13330078125,0.9212942719459534,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7769359350204468,0.4145032167434692,0.3792569637298584,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8809788823127747,0.6128749251365662,0.5855057239532471,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.949063003063202,0.7548627257347107,0.52994304895401,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7960558533668518,0.445998877286911,0.428782969713211,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6382235288619995,0.2258700281381607,1.0512839555740356,284.8976745605469,284.95001220703125,303.0726013183594,294.77813720703125,298.5701904296875,297.0904235839844,284.899169921875,1.0,0.7087247371673584,0.3352174460887909,0.3352174460887909,1.0,1.0,-3.572676658630371,0.8813098669052124,2.691366910934448,0.0728366822004318,0.8440842032432556,0.8440842032432556,0.0,277.23052978515625,277.0,64746.58984375,0.0,4293.06787109375,1.0,278.4638671875,282.8440856933594,297.7928466796875,302.0191955566406,293.1499938964844,293.1499938964844,278.45001220703125,39540.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929975628852844,1.0,0.0,0.0,3.531928062438965,3.5319535732269287,8.32371142678312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.5537109375,0.0,1510.3651123046875,1895.4371337890625,0.0,3338.229248046875,0.896419107913971,1.0,0.0,3.0,1.0,0.0
