time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948040,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7762622833251953,0.4141339957714081,0.3789182305335998,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8802433013916016,0.612385094165802,0.5850423574447632,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9484314918518066,0.7547833323478699,0.529871940612793,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7954336404800415,0.44571253657341,0.4285187423229217,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6376833319664001,0.2256161421537399,1.0502302646636963,284.902099609375,284.95001220703125,303.066650390625,294.7791748046875,298.5677185058594,297.0892944335937,284.90283203125,1.0,0.7086535096168518,0.3352304399013519,0.3352304399013519,1.0,1.0,-3.570039987564087,0.8805649876594543,2.6894750595092773,0.0726293325424194,0.842212438583374,0.842212438583374,0.0,277.750244140625,280.0,64671.14453125,0.0,4289.20751953125,1.0,278.4585266113281,282.847900390625,297.7880249023437,302.0006103515625,293.1499938964844,293.1499938964844,278.75,39190.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927326798439026,1.0,0.0,0.0,3.5204617977142334,3.520487070083618,8.269753379863687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.2236328125,0.0,1495.0224609375,1895.4371337890625,0.0,3335.754150390625,0.893365204334259,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.774299144744873,0.4132182598114013,0.3779459595680237,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8780602812767029,0.6110506057739258,0.5836391448974609,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9466681480407716,0.7549692988395691,0.5298231244087219,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7936012744903564,0.4449857771396637,0.4277414977550506,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6360506415367126,0.2248840034008026,1.0468865633010864,285.005859375,284.95001220703125,303.0462951660156,294.7827453613281,298.5614929199219,297.0882263183594,285.0057678222656,1.0,0.7084466814994812,0.3352747559547424,0.3352747559547424,1.0,1.0,-3.562159538269043,0.8783579468727112,2.683801412582397,0.0719670429825782,0.913587212562561,0.913587212562561,0.0,279.28826904296875,280.0,63779.10546875,0.0,4277.6044921875,1.0,278.6985778808594,282.9701843261719,297.7445373535156,301.7873229980469,293.1499938964844,293.1499938964844,278.75,34440.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863233923912048,1.0,0.0,0.0,3.564833879470825,3.564858675003052,8.479531743432744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.1943359375,0.0,1510.296630859375,1895.4371337890625,0.0,3275.807861328125,0.9009822010993958,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7728210091590881,0.4123658239841461,0.3772672712802887,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8763549327850342,0.6098008751869202,0.5825449824333191,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9454641938209534,0.7551997900009155,0.5300668478012085,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7922044396400452,0.444334864616394,0.4271956980228424,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6347506642341614,0.2242138236761093,1.044138789176941,284.9864501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.55615234375,297.0880432128906,284.98516845703125,1.0,0.7083502411842346,0.335332989692688,0.335332989692688,1.0,1.0,-3.556356430053711,0.8768107891082764,2.6795456409454346,0.0715586468577385,0.916143000125885,0.916143000125885,0.0,280.5306701660156,283.0,63798.51953125,0.0,4269.7451171875,1.0,278.7422180175781,282.9587097167969,297.7586364746094,301.8409729003906,293.1499938964844,293.1499938964844,278.45001220703125,34007.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838908076286316,1.0,0.0,0.0,3.6173155307769775,3.6173408031463614,8.731041702958464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.314453125,0.0,1567.201416015625,1895.4371337890625,0.0,3253.031982421875,0.9106926321983336,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7686876058578491,0.4095935225486755,0.3751702606678009,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.871807336807251,0.6062377691268921,0.5796167254447937,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9415333271026612,0.7541884779930115,0.5297233462333679,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7883593440055847,0.4422231018543243,0.4255680739879608,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6314083337783813,0.2224145382642746,1.0374263525009155,284.905029296875,284.95001220703125,302.9853820800781,294.7931213378906,298.5383605957031,297.0788269042969,284.9052124023437,1.0,0.7079567313194275,0.3354494571685791,0.3354494571685791,1.0,1.0,-3.5398738384246826,0.8722521066665649,2.6676218509674072,0.0705161690711975,0.8342462778091431,0.8342462778091431,0.0,283.9059143066406,286.0,64016.6796875,0.0,4246.5712890625,1.0,278.458740234375,282.8629455566406,297.8019104003906,301.9728088378906,293.1499938964844,293.1499938964844,278.75,39044.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889281690120697,1.0,0.0,0.0,3.473793029785156,3.473817825317383,8.051952136156615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.7880859375,0.0,1442.6641845703125,1895.4371337890625,0.0,3303.489013671875,0.8827602863311768,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7686876058578491,0.4095935225486755,0.3751702606678009,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.871807336807251,0.6062377691268921,0.5796167254447937,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9415333271026612,0.7541884779930115,0.5297233462333679,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7883593440055847,0.4422231018543243,0.4255680739879608,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6314083337783813,0.2224145382642746,1.0374263525009155,284.905029296875,284.95001220703125,302.9853820800781,294.7931213378906,298.5383605957031,297.0788269042969,284.9052124023437,1.0,0.7079567313194275,0.3354494571685791,0.3354494571685791,1.0,1.0,-3.5398738384246826,0.8722521066665649,2.6676218509674072,0.0705161690711975,0.8342462778091431,0.8342462778091431,0.0,283.9059143066406,286.0,64016.6796875,0.0,4246.5712890625,1.0,278.458740234375,282.8629455566406,297.8019104003906,301.9728088378906,293.1499938964844,293.1499938964844,278.75,39044.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889281690120697,1.0,0.0,0.0,3.473793029785156,3.473817825317383,8.051952136156615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.7880859375,0.0,1442.6641845703125,1895.4371337890625,0.0,3303.489013671875,0.8827602863311768,1.0,0.0,3.0,1.0,0.0
17948340,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.765730082988739,0.4080022871494293,0.3736541867256164,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.868476390838623,0.6039218902587891,0.5773503184318542,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9388458132743835,0.7543595433235168,0.5297268033027649,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7855498194694519,0.4409449994564056,0.4243203997611999,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6288594007492065,0.2211291193962097,1.0317901372909546,284.9884033203125,284.95001220703125,302.9506225585937,294.7987976074219,298.5284118652344,297.0777893066406,284.9874572753906,1.0,0.7076037526130676,0.3355494737625122,0.3355494737625122,1.0,1.0,-3.527039289474488,0.8687355518341064,2.658303737640381,0.0695431903004646,0.9037435054779052,0.9037435054779052,0.0,286.3436889648437,286.0,63148.13671875,0.0,4227.49365234375,1.0,278.7351989746094,282.97216796875,297.7662658691406,301.7998962402344,293.1499938964844,293.1499938964844,278.75,33946.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807638883590698,1.0,0.0,0.0,3.561688184738159,3.5617129802703857,8.464573966193711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.7392578125,0.0,1503.1357421875,1895.4371337890625,0.0,3223.739013671875,0.8980482816696167,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7652973532676697,0.4077124297618866,0.3734403550624847,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8679820895195007,0.6035188436508179,0.5770174860954285,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9384616017341614,0.7543380260467529,0.5297576189041138,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7851378321647644,0.4407212436199188,0.424147218465805,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.628480076789856,0.2209153622388839,1.0309596061706543,284.984375,284.95001220703125,302.9449157714844,294.7997131347656,298.5266418457031,297.077392578125,284.9833068847656,1.0,0.7075653076171875,0.3355659544467926,0.3355659544467926,1.0,1.0,-3.525212049484253,0.8682409524917603,2.6569712162017822,0.0694278925657272,0.904373824596405,0.904373824596405,0.0,286.719970703125,289.0,63150.6015625,0.0,4224.958984375,1.0,278.74041748046875,282.9696044921875,297.7725524902344,301.8138427734375,293.1499938964844,293.1499938964844,278.45001220703125,34074.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805078864097595,1.0,0.0,0.0,3.569458246231079,3.5694830417633057,8.50154549425497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.46875,0.0,1512.8460693359375,1895.4371337890625,0.0,3221.33984375,0.8999850749969482,1.0,0.0,3.0,1.0,0.0
17948460,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7612757682800293,0.4048834145069122,0.3712734580039978,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8635586500167847,0.5998748540878296,0.5739913582801819,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9344743490219116,0.7531085014343262,0.5292490124702454,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7813481688499451,0.4385184943675995,0.4224201440811157,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6251463294029236,0.2190379947423935,1.0238585472106934,284.9068298339844,284.95001220703125,302.904541015625,294.80596923828125,298.5090637207031,297.068115234375,284.9069519042969,1.0,0.7070743441581726,0.3357426822185516,0.3357426822185516,1.0,1.0,-3.507741928100586,0.8635579943656921,2.644183874130249,0.0684792473912239,0.8256391286849976,0.8256391286849976,0.0,290.0953674316406,292.0,63319.38671875,0.0,4199.47900390625,1.0,278.4590759277344,282.8781433105469,297.8143310546875,301.9416198730469,293.1499938964844,293.1499938964844,278.75,39030.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857534527778625,1.0,0.0,0.0,3.424437999725342,3.42446231842041,7.824776275811018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.1865234375,0.0,1389.6785888671875,1895.4371337890625,0.0,3270.472900390625,0.8716909289360046,1.0,0.0,3.0,1.0,0.0
17948520,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7612757682800293,0.4048834145069122,0.3712734580039978,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8635586500167847,0.5998748540878296,0.5739913582801819,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9344743490219116,0.7531085014343262,0.5292490124702454,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7813481688499451,0.4385184943675995,0.4224201440811157,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6251463294029236,0.2190379947423935,1.0238585472106934,284.9068298339844,284.95001220703125,302.904541015625,294.80596923828125,298.5090637207031,297.068115234375,284.9069519042969,1.0,0.7070743441581726,0.3357426822185516,0.3357426822185516,1.0,1.0,-3.507741928100586,0.8635579943656921,2.644183874130249,0.0684792473912239,0.8256391286849976,0.8256391286849976,0.0,290.0953674316406,292.0,63319.38671875,0.0,4199.47900390625,1.0,278.4590759277344,282.8781433105469,297.8143310546875,301.9416198730469,293.1499938964844,293.1499938964844,278.75,39030.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857534527778625,1.0,0.0,0.0,3.424437999725342,3.42446231842041,7.824776275811018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.1865234375,0.0,1389.6785888671875,1895.4371337890625,0.0,3270.472900390625,0.8716909289360046,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7579761147499084,0.4029141068458557,0.3694804906845093,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8598370552062988,0.5970458388328552,0.5713071227073669,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.931349754333496,0.7529909014701843,0.5291165113449097,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7781696915626526,0.4369057118892669,0.4209076762199402,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6221854090690613,0.2174529880285263,1.0170410871505735,284.9823303222656,284.95001220703125,302.86431884765625,294.8118591308594,298.4976501464844,297.0666809082031,284.9815673828125,1.0,0.7065905928611755,0.335919439792633,0.335919439792633,1.0,1.0,-3.4921703338623047,0.8594508171081543,2.6327195167541504,0.0675094202160835,0.8927933573722839,0.8927933573722839,0.0,292.90985107421875,295.0,62463.26171875,0.0,4175.76708984375,1.0,278.7405700683594,282.9815673828125,297.7845458984375,301.78350830078125,293.1499938964844,293.1499938964844,279.04998779296875,34136.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768786191940308,1.0,0.0,0.0,3.520432233810425,3.5204567909240723,8.269615250355855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.1708984375,0.0,1458.519775390625,1895.4371337890625,0.0,3187.32177734375,0.8889596462249756,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7579761147499084,0.4029141068458557,0.3694804906845093,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8598370552062988,0.5970458388328552,0.5713071227073669,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.931349754333496,0.7529909014701843,0.5291165113449097,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7781696915626526,0.4369057118892669,0.4209076762199402,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6221854090690613,0.2174529880285263,1.0170410871505735,284.9823303222656,284.95001220703125,302.86431884765625,294.8118591308594,298.4976501464844,297.0666809082031,284.9815673828125,1.0,0.7065905928611755,0.335919439792633,0.335919439792633,1.0,1.0,-3.4921703338623047,0.8594508171081543,2.6327195167541504,0.0675094202160835,0.8927933573722839,0.8927933573722839,0.0,292.90985107421875,295.0,62463.26171875,0.0,4175.76708984375,1.0,278.7405700683594,282.9815673828125,297.7845458984375,301.78350830078125,293.1499938964844,293.1499938964844,279.04998779296875,34136.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768786191940308,1.0,0.0,0.0,3.520432233810425,3.5204567909240723,8.269615250355855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.1708984375,0.0,1458.519775390625,1895.4371337890625,0.0,3187.32177734375,0.8889596462249756,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7564542293548584,0.4020200073719024,0.3686677515506744,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8581068515777588,0.5957382321357727,0.5700651407241821,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9299105405807496,0.7530145645141602,0.5291048884391785,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7767040729522705,0.4361879825592041,0.4202364385128021,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6207965016365051,0.2167237401008606,1.0139198303222656,285.0619812011719,284.95001220703125,302.84423828125,294.81463623046875,298.49249267578125,297.06658935546875,285.06170654296875,1.0,0.706416130065918,0.3360078036785126,0.3360078036785126,1.0,1.0,-3.485121250152588,0.8576151728630066,2.6275060176849365,0.0671028718352317,0.9701258540153505,0.9701258540153505,0.0,294.2738037109375,295.0,61739.01953125,0.0,4165.61279296875,1.0,278.9963073730469,283.0828857421875,297.77020263671875,301.6539306640625,293.1499938964844,293.1499938964844,279.04998779296875,31548.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714878559112549,1.0,0.0,0.0,3.607088327407837,3.6071133613586426,8.681741974214674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.3193359375,0.0,1537.1839599609375,1895.4371337890625,0.0,3136.767333984375,0.9077683091163636,1.0,0.0,3.0,1.0,0.0
17948760,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.755069375038147,0.4010696113109588,0.3679530322551727,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8565134406089783,0.5943889617919922,0.5689352750778198,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9286265969276428,0.7529242634773254,0.529181182384491,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7753654718399048,0.4354439675807953,0.4196510016918182,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.619499683380127,0.2159947901964187,1.0110517740249634,285.0267639160156,284.95001220703125,302.8242492675781,294.8173217773437,298.4873352050781,297.0662536621094,285.0235595703125,1.0,0.7063032984733582,0.3361283540725708,0.3361283540725708,1.0,1.0,-3.4788408279418945,0.8561028242111206,2.6227381229400635,0.0668715238571167,0.97875714302063,0.97875714302063,0.0,295.5752868652344,298.0,61944.61328125,0.0,4157.09765625,1.0,279.0420837402344,283.05389404296875,297.79766845703125,301.748291015625,293.1499938964844,293.1499938964844,278.75,31668.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706567883491516,1.0,0.0,0.0,3.694856882095337,3.69488263130188,9.109373309001968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.9638671875,0.0,1641.2828369140625,1895.4371337890625,0.0,3128.971435546875,0.9265997409820556,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.750872015953064,0.3977620899677276,0.3655017018318176,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8519468307495117,0.5902567505836487,0.5656124353408813,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9241241812705994,0.7507613897323608,0.5281782746315002,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7713686227798462,0.4328335523605346,0.4176764488220215,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6158239245414734,0.2138877958059311,1.003355860710144,284.8856811523437,284.95001220703125,302.78436279296875,294.82232666015625,298.4673156738281,297.053466796875,284.8869323730469,1.0,0.705726146697998,0.3363694250583648,0.3363694250583648,1.0,1.0,-3.459070444107056,0.850907564163208,2.608162879943848,0.0659913718700409,0.8602353930473328,0.8602353930473328,0.0,299.30816650390625,301.0,62452.3046875,0.0,4128.2587890625,1.0,278.7570495605469,282.9044494628906,297.8468322753906,301.91943359375,293.1499938964844,293.1499938964844,279.04998779296875,38679.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796185851097107,1.0,0.0,0.0,3.5971477031707764,3.5971736907958984,8.633955985715147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.908203125,0.0,1578.3734130859375,1895.4371337890625,0.0,3213.006103515625,0.9098293781280518,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.750872015953064,0.3977620899677276,0.3655017018318176,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8519468307495117,0.5902567505836487,0.5656124353408813,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9241241812705994,0.7507613897323608,0.5281782746315002,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7713686227798462,0.4328335523605346,0.4176764488220215,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6158239245414734,0.2138877958059311,1.003355860710144,284.8856811523437,284.95001220703125,302.78436279296875,294.82232666015625,298.4673156738281,297.053466796875,284.8869323730469,1.0,0.705726146697998,0.3363694250583648,0.3363694250583648,1.0,1.0,-3.459070444107056,0.850907564163208,2.608162879943848,0.0659913718700409,0.8602353930473328,0.8602353930473328,0.0,299.30816650390625,301.0,62452.3046875,0.0,4128.2587890625,1.0,278.7570495605469,282.9044494628906,297.8468322753906,301.91943359375,293.1499938964844,293.1499938964844,279.04998779296875,38679.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796185851097107,1.0,0.0,0.0,3.5971477031707764,3.5971736907958984,8.633955985715147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.908203125,0.0,1578.3734130859375,1895.4371337890625,0.0,3213.006103515625,0.9098293781280518,1.0,0.0,3.0,1.0,0.0
17948940,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473844289779663,0.3955407738685608,0.3633844554424286,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480588793754578,0.5871207118034363,0.562544584274292,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9205428957939148,0.7500482201576233,0.5275242924690247,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679483294487,0.4309159815311432,0.4158131778240204,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123549938201904,0.2120821624994278,0.9954482913017272,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4545593261719,297.0500793457031,284.9793701171875,1.0,0.7050023078918457,0.3366105258464813,0.3366105258464813,1.0,1.0,-3.440285444259644,0.8460103869438171,2.5942749977111816,0.0648936331272125,0.9342555403709412,0.9342555403709412,0.0,302.35205078125,289.0,61437.94921875,0.0,4098.1259765625,1.0,279.0419006347656,283.0259704589844,297.8034973144531,301.7401428222656,293.1499938964844,293.1499938964844,278.75,34096.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713288903236389,1.0,0.0,0.0,3.686321973800659,3.68634819984436,9.067338737622775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.982421875,0.0,1649.3922119140625,1895.4371337890625,0.0,3135.276123046875,0.9266778826713562,1.0,0.0,3.0,1.0,0.0
17949000,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473844289779663,0.3955407738685608,0.3633844554424286,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480588793754578,0.5871207118034363,0.562544584274292,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9205428957939148,0.7500482201576233,0.5275242924690247,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679483294487,0.4309159815311432,0.4158131778240204,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123549938201904,0.2120821624994278,0.9954482913017272,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4545593261719,297.0500793457031,284.9793701171875,1.0,0.7050023078918457,0.3366105258464813,0.3366105258464813,1.0,1.0,-3.440285444259644,0.8460103869438171,2.5942749977111816,0.0648936331272125,0.9342555403709412,0.9342555403709412,0.0,302.35205078125,289.0,61437.94921875,0.0,4098.1259765625,1.0,279.0419006347656,283.0259704589844,297.8034973144531,301.7401428222656,293.1499938964844,293.1499938964844,278.75,34096.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713288903236389,1.0,0.0,0.0,3.686321973800659,3.68634819984436,9.067338737622775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.982421875,0.0,1649.3922119140625,1895.4371337890625,0.0,3135.276123046875,0.9266778826713562,1.0,0.0,3.0,1.0,0.0
17949060,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7470436096191406,0.3924724459648132,0.360745370388031,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8479054570198059,0.5831559300422668,0.5589456558227539,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.921779215335846,0.7479897737503052,0.526264488697052,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.76801598072052,0.4283730983734131,0.4134949147701263,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6115595102310181,0.2099652141332626,0.9859492182731628,284.89227294921875,284.95001220703125,302.7052001953125,294.83074951171875,298.436767578125,297.0399780273437,284.8928527832031,1.0,0.700080931186676,0.3369405269622803,0.3369405269622803,1.0,1.0,-3.417065620422364,0.8400205373764038,2.57704496383667,0.0638685673475265,0.8395657539367676,0.8395657539367676,0.0,298.6711120605469,277.0,61550.421875,0.0,4017.73828125,1.0,278.7582092285156,282.9271240234375,297.8404235839844,301.8573608398437,293.1499938964844,293.1499938964844,279.04998779296875,39626.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876966655254364,1.0,0.0,0.0,3.527798652648926,3.5278239250183105,8.304258471980575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.3154296875,0.0,1506.36181640625,1895.4371337890625,0.0,3188.147216796875,0.8954319953918457,1.0,0.0,3.0,1.0,0.0
17949120,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7470436096191406,0.3924724459648132,0.360745370388031,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8479054570198059,0.5831559300422668,0.5589456558227539,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.921779215335846,0.7479897737503052,0.526264488697052,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.76801598072052,0.4283730983734131,0.4134949147701263,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6115595102310181,0.2099652141332626,0.9859492182731628,284.89227294921875,284.95001220703125,302.7052001953125,294.83074951171875,298.436767578125,297.0399780273437,284.8928527832031,1.0,0.700080931186676,0.3369405269622803,0.3369405269622803,1.0,1.0,-3.417065620422364,0.8400205373764038,2.57704496383667,0.0638685673475265,0.8395657539367676,0.8395657539367676,0.0,298.6711120605469,277.0,61550.421875,0.0,4017.73828125,1.0,278.7582092285156,282.9271240234375,297.8404235839844,301.8573608398437,293.1499938964844,293.1499938964844,279.04998779296875,39626.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876966655254364,1.0,0.0,0.0,3.527798652648926,3.5278239250183105,8.304258471980575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.3154296875,0.0,1506.36181640625,1895.4371337890625,0.0,3188.147216796875,0.8954319953918457,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7494332790374756,0.3904606997966766,0.3584556579589844,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8507675528526306,0.5801874399185181,0.5556519627571106,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9270495176315308,0.7472695112228394,0.5253511071205139,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7708981037139893,0.426574558019638,0.4113377332687378,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6129770874977112,0.2082625180482864,0.976423442363739,284.9813842773437,284.95001220703125,302.6659851074219,294.8340759277344,298.4260559082031,297.0390014648437,284.9804992675781,1.0,0.6933515071868896,0.3372704982757568,0.3372704982757568,1.0,1.0,-3.395193338394165,0.8344380259513855,2.5607552528381348,0.0627586245536804,0.9117682576179504,0.9117682576179504,0.0,290.4853210449219,265.0,60501.92578125,0.0,3915.53955078125,1.0,279.0413818359375,283.0443420410156,297.8031311035156,301.6803283691406,293.1499938964844,293.1499938964844,278.75,34350.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671746850013733,1.0,0.0,0.0,3.6126651763916016,3.6126904487609854,8.708607310836669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.236328125,0.0,1564.3543701171875,1895.4371337890625,0.0,3096.306640625,0.9101245999336244,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7494332790374756,0.3904606997966766,0.3584556579589844,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8507675528526306,0.5801874399185181,0.5556519627571106,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9270495176315308,0.7472695112228394,0.5253511071205139,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7708981037139893,0.426574558019638,0.4113377332687378,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6129770874977112,0.2082625180482864,0.976423442363739,284.9813842773437,284.95001220703125,302.6659851074219,294.8340759277344,298.4260559082031,297.0390014648437,284.9804992675781,1.0,0.6933515071868896,0.3372704982757568,0.3372704982757568,1.0,1.0,-3.395193338394165,0.8344380259513855,2.5607552528381348,0.0627586245536804,0.9117682576179504,0.9117682576179504,0.0,290.4853210449219,265.0,60501.92578125,0.0,3915.53955078125,1.0,279.0413818359375,283.0443420410156,297.8031311035156,301.6803283691406,293.1499938964844,293.1499938964844,278.75,34350.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671746850013733,1.0,0.0,0.0,3.6126651763916016,3.6126904487609854,8.708607310836669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.236328125,0.0,1564.3543701171875,1895.4371337890625,0.0,3096.306640625,0.9101245999336244,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7510353326797485,0.3890372812747955,0.3572648167610168,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8526830673217773,0.5783041715621948,0.5539672374725342,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.930281102657318,0.7462376356124878,0.5247946381568909,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.772803544998169,0.4253887236118316,0.4102418124675751,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6140593886375427,0.2072954475879669,0.971730649471283,284.8641357421875,284.95001220703125,302.646484375,294.8354797363281,298.4183654785156,297.03546142578125,284.8641357421875,1.0,0.6896108984947205,0.3374355137348175,0.3374355137348175,1.0,1.0,-3.3841099739074707,0.831588864326477,2.552521228790283,0.0623420514166355,0.824112057685852,0.824112057685852,0.0,285.7242736816406,265.0,61020.0,0.0,3860.64990234375,1.0,278.7994689941406,282.9170837402344,297.8554077148437,301.8793334960937,293.1499938964844,293.1499938964844,278.75,39502.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719520568847656,1.0,0.0,0.0,3.542432308197021,3.5424578189849854,8.373295372621214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.685546875,0.0,1521.89111328125,1895.4371337890625,0.0,3141.121337890625,0.8956543803215027,1.0,0.0,3.0,1.0,0.0
17949360,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7524317502975464,0.3875646591186523,0.3557528555393219,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8544444441795349,0.5763525366783142,0.5519440174102783,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9332646727561952,0.745117723941803,0.5238631963729858,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7745537757873535,0.4241304993629455,0.4088814258575439,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6149895787239075,0.2062751501798629,0.9663813710212708,284.9013366699219,284.95001220703125,302.6270446777344,294.8367614746094,298.41033935546875,297.0312805175781,284.90203857421875,1.0,0.6855678558349609,0.3376705348491668,0.3376705348491668,1.0,1.0,-3.3706698417663574,0.8282222747802734,2.542447566986084,0.0619052238762378,0.8269493579864502,0.8269493579864502,0.0,280.9344482421875,253.0,60537.46484375,0.0,3800.19091796875,1.0,278.758544921875,282.95416259765625,297.843505859375,301.7962646484375,293.1499938964844,293.1499938964844,279.04998779296875,39658.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722060918807983,1.0,0.0,0.0,3.4477956295013428,3.4478201866149902,7.931883487799496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.0078125,0.0,1418.9710693359375,1895.4371337890625,0.0,3143.504150390625,0.8776336312294006,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7568976283073425,0.3855863511562347,0.3534197509288788,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8596896529197693,0.573386013507843,0.5485736131668091,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9414293766021729,0.744135320186615,0.522716224193573,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7796511054039001,0.4223251640796661,0.4066348969936371,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6179945468902588,0.2046389579772949,0.95671409368515,284.9810791015625,284.95001220703125,302.58837890625,294.8387145996094,298.4008178710937,297.0309753417969,284.9801940917969,1.0,0.6772574782371521,0.3381405770778656,0.3381405770778656,1.0,1.0,-3.3480966091156006,0.8228070139884949,2.525289535522461,0.0613582842051982,0.8951631784439087,0.8951631784439087,0.0,269.8970947265625,241.0,59565.1953125,0.0,3682.52392578125,1.0,279.0407409667969,283.0617980957031,297.8070373535156,301.6251220703125,293.1499938964844,293.1499938964844,279.3500061035156,34292.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622939586639404,1.0,0.0,0.0,3.540724277496338,3.5407488346099854,8.365222470274603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.3154296875,0.0,1482.1536865234375,1895.4371337890625,0.0,3050.521484375,0.893658459186554,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7568976283073425,0.3855863511562347,0.3534197509288788,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8596896529197693,0.573386013507843,0.5485736131668091,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9414293766021729,0.744135320186615,0.522716224193573,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7796511054039001,0.4223251640796661,0.4066348969936371,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6179945468902588,0.2046389579772949,0.95671409368515,284.9810791015625,284.95001220703125,302.58837890625,294.8387145996094,298.4008178710937,297.0309753417969,284.9801940917969,1.0,0.6772574782371521,0.3381405770778656,0.3381405770778656,1.0,1.0,-3.3480966091156006,0.8228070139884949,2.525289535522461,0.0613582842051982,0.8951631784439087,0.8951631784439087,0.0,269.8970947265625,241.0,59565.1953125,0.0,3682.52392578125,1.0,279.0407409667969,283.0617980957031,297.8070373535156,301.6251220703125,293.1499938964844,293.1499938964844,279.3500061035156,34292.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622939586639404,1.0,0.0,0.0,3.540724277496338,3.5407488346099854,8.365222470274603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.3154296875,0.0,1482.1536865234375,1895.4371337890625,0.0,3050.521484375,0.893658459186554,1.0,0.0,3.0,1.0,0.0
17949540,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.762509822845459,0.3837841749191284,0.3513965010643005,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8661776781082153,0.5706276297569275,0.5455486178398132,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9508062601089478,0.7432388067245483,0.5218017101287842,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7859024405479431,0.4207058548927307,0.4046704173088074,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6217978596687317,0.2031790912151336,0.9480311870574952,285.0294494628906,284.95001220703125,302.54998779296875,294.8399658203125,298.3928527832031,297.0323486328125,285.0263977050781,1.0,0.6688432097434998,0.3386106491088867,0.3386106491088867,1.0,1.0,-3.328120470046997,0.8181538581848145,2.5099666118621826,0.0611592717468738,0.9849205017089844,0.9849205017089844,0.0,258.205322265625,229.0,58908.75390625,0.0,3568.6640625,1.0,279.34136962890625,283.1382751464844,297.81689453125,301.578369140625,293.1499938964844,293.1499938964844,279.04998779296875,31739.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551717400550842,1.0,0.0,0.0,3.712250947952272,3.7122769355773926,9.195342727252864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.078125,0.0,1662.8424072265625,1895.4371337890625,0.0,2983.73193359375,0.9307713508605956,1.0,0.0,3.0,1.0,0.0
17949600,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.762509822845459,0.3837841749191284,0.3513965010643005,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8661776781082153,0.5706276297569275,0.5455486178398132,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9508062601089478,0.7432388067245483,0.5218017101287842,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7859024405479431,0.4207058548927307,0.4046704173088074,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6217978596687317,0.2031790912151336,0.9480311870574952,285.0294494628906,284.95001220703125,302.54998779296875,294.8399658203125,298.3928527832031,297.0323486328125,285.0263977050781,1.0,0.6688432097434998,0.3386106491088867,0.3386106491088867,1.0,1.0,-3.328120470046997,0.8181538581848145,2.5099666118621826,0.0611592717468738,0.9849205017089844,0.9849205017089844,0.0,258.205322265625,229.0,58908.75390625,0.0,3568.6640625,1.0,279.34136962890625,283.1382751464844,297.81689453125,301.578369140625,293.1499938964844,293.1499938964844,279.04998779296875,31739.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551717400550842,1.0,0.0,0.0,3.712250947952272,3.7122769355773926,9.195342727252864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.078125,0.0,1662.8424072265625,1895.4371337890625,0.0,2983.73193359375,0.9307713508605956,1.0,0.0,3.0,1.0,0.0
17949660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7672116756439209,0.3805406093597412,0.3484630286693573,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8718774914741516,0.5664231181144714,0.5415846109390259,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9586732983589172,0.7400745153427124,0.5197384357452393,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7913714647293091,0.4179524779319763,0.4019928574562073,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6249553561210632,0.2011309266090393,0.9378326535224916,284.87994384765625,284.95001220703125,302.513671875,294.8415222167969,298.376953125,297.0231018066406,284.8814392089844,1.0,0.6599567532539368,0.3391430377960205,0.3391430377960205,1.0,1.0,-3.301872730255127,0.8117396235466003,2.490133285522461,0.0607972182333469,0.8597056865692139,0.8597056865692139,0.0,247.32980346679688,217.0,59346.890625,0.0,3446.251953125,1.0,279.0568542480469,282.9837341308594,297.8656311035156,301.7427062988281,293.1499938964844,293.1499938964844,279.3500061035156,38973.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641823530197144,1.0,0.0,0.0,3.609757900238037,3.6097841262817374,8.694597113390046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.8583984375,0.0,1595.19921875,1895.4371337890625,0.0,3068.2353515625,0.9128419160842896,1.0,0.0,3.0,1.0,0.0
17949720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7672116756439209,0.3805406093597412,0.3484630286693573,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8718774914741516,0.5664231181144714,0.5415846109390259,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9586732983589172,0.7400745153427124,0.5197384357452393,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7913714647293091,0.4179524779319763,0.4019928574562073,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6249553561210632,0.2011309266090393,0.9378326535224916,284.87994384765625,284.95001220703125,302.513671875,294.8415222167969,298.376953125,297.0231018066406,284.8814392089844,1.0,0.6599567532539368,0.3391430377960205,0.3391430377960205,1.0,1.0,-3.301872730255127,0.8117396235466003,2.490133285522461,0.0607972182333469,0.8597056865692139,0.8597056865692139,0.0,247.32980346679688,217.0,59346.890625,0.0,3446.251953125,1.0,279.0568542480469,282.9837341308594,297.8656311035156,301.7427062988281,293.1499938964844,293.1499938964844,279.3500061035156,38973.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641823530197144,1.0,0.0,0.0,3.609757900238037,3.6097841262817374,8.694597113390046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.8583984375,0.0,1595.19921875,1895.4371337890625,0.0,3068.2353515625,0.9128419160842896,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732173204421997,0.37837815284729,0.3458452224731445,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789411783218384,0.56321120262146,0.5378659963607788,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9676313996315002,0.7382987141609192,0.5179092288017273,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7980026602745056,0.4158914983272552,0.3994177877902984,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288239359855652,0.1994032263755798,0.9275462627410888,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3678283691406,297.0214538574219,284.97821044921875,1.0,0.6507620811462402,0.3396754562854767,0.3396754562854767,1.0,1.0,-3.276578187942505,0.8056041598320007,2.47097396850586,0.0602726936340332,0.9351890087127686,0.9351890087127686,0.0,235.70999145507807,205.0,58243.70703125,0.0,3323.607666015625,1.0,279.34197998046875,283.10986328125,297.817138671875,301.5541381835937,293.1499938964844,293.1499938964844,279.04998779296875,34179.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549479842185974,1.0,0.0,0.0,3.695250988006592,3.695277214050293,9.111317353927006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.5654296875,0.0,1660.7802734375,1895.4371337890625,0.0,2981.634521484375,0.928754448890686,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732173204421997,0.37837815284729,0.3458452224731445,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789411783218384,0.56321120262146,0.5378659963607788,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9676313996315002,0.7382987141609192,0.5179092288017273,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7980026602745056,0.4158914983272552,0.3994177877902984,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288239359855652,0.1994032263755798,0.9275462627410888,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3678283691406,297.0214538574219,284.97821044921875,1.0,0.6507620811462402,0.3396754562854767,0.3396754562854767,1.0,1.0,-3.276578187942505,0.8056041598320007,2.47097396850586,0.0602726936340332,0.9351890087127686,0.9351890087127686,0.0,235.70999145507807,205.0,58243.70703125,0.0,3323.607666015625,1.0,279.34197998046875,283.10986328125,297.817138671875,301.5541381835937,293.1499938964844,293.1499938964844,279.04998779296875,34179.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549479842185974,1.0,0.0,0.0,3.695250988006592,3.695277214050293,9.111317353927006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.5654296875,0.0,1660.7802734375,1895.4371337890625,0.0,2981.634521484375,0.928754448890686,1.0,0.0,3.0,1.0,0.0
