time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949900,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.7765408754348755,0.3769293427467346,0.3445876538753509,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.88282710313797,0.5612546801567078,0.5360651016235352,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9722277522087096,0.7368049025535583,0.5170087218284607,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8016249537467957,0.4146037995815277,0.3981820940971374,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6309893131256104,0.1984317451715469,0.9226281046867372,284.85382080078125,284.95001220703125,302.4659118652344,294.84649658203125,298.3622131347656,297.01885986328125,284.8520812988281,1.0,0.6461494565010071,0.3399416506290436,0.3399416506290436,1.0,1.0,-3.2644236087799072,0.8026705980300903,2.461752891540528,0.0601753666996955,0.8402977585792542,0.8402977585792542,0.0,229.86822509765625,205.0,58840.078125,0.0,3263.84375,1.0,279.0977478027344,282.9731750488281,297.8695678710937,301.753662109375,293.1499938964844,293.1499938964844,279.04998779296875,39133.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600298762321472,1.0,0.0,0.0,3.6321072578430176,3.632133722305298,8.802593356449506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.205078125,0.0,1622.599365234375,1895.4371337890625,0.0,3029.284912109375,0.9156295657157898,1.0,0.0,3.0,1.0,0.0
17949960,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.779448390007019,0.3753951787948608,0.3430075645446777,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8863304853439331,0.559198796749115,0.5339275598526001,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9762205481529236,0.7351329326629639,0.5157029032707214,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8048726916313171,0.4132152497768402,0.3966825008392334,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6328831315040588,0.1973921805620193,0.917087733745575,284.8883056640625,284.95001220703125,302.4516296386719,294.8487854003906,298.3563842773437,297.0155639648437,284.88983154296875,1.0,0.6413794159889221,0.340273380279541,0.340273380279541,1.0,1.0,-3.249919414520264,0.7991933226585388,2.45072603225708,0.0600191913545131,0.8363298177719116,0.8363298177719116,0.0,224.32183837890625,193.0,58297.51171875,0.0,3200.970703125,1.0,279.0579833984375,283.0116577148437,297.8572692871094,301.66864013671875,293.1499938964844,293.1499938964844,279.3500061035156,40124.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604142069816589,1.0,0.0,0.0,3.5221199989318848,3.5221455097198486,8.277546044155315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.68359375,0.0,1503.6136474609375,1895.4371337890625,0.0,3032.889892578125,0.8946064710617065,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7873204350471497,0.3734036087989807,0.3405962884426117,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8954421877861023,0.556136429309845,0.5303965210914612,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9857008457183838,0.7331925630569458,0.513836681842804,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8129768967628479,0.4112090468406677,0.3941928744316101,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6380074620246887,0.1957406401634216,0.9071385860443116,284.982421875,284.95001220703125,302.4254455566406,294.85430908203125,298.3507995605469,297.0156555175781,284.9814453125,1.0,0.6318985819816589,0.3409368395805359,0.3409368395805359,1.0,1.0,-3.2255659103393555,0.793671727180481,2.431894302368164,0.0599937625229358,0.9115639328956604,0.9115639328956604,0.0,212.33937072753903,181.0,57256.5,0.0,3081.86767578125,1.0,279.3413391113281,283.131591796875,297.819091796875,301.49127197265625,293.1499938964844,293.1499938964844,279.04998779296875,34323.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496012687683105,1.0,0.0,0.0,3.610784769058228,3.610810041427612,8.699543627699313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.1259765625,0.0,1561.973876953125,1895.4371337890625,0.0,2931.5361328125,0.9096659421920776,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7873204350471497,0.3734036087989807,0.3405962884426117,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8954421877861023,0.556136429309845,0.5303965210914612,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9857008457183838,0.7331925630569458,0.513836681842804,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8129768967628479,0.4112090468406677,0.3941928744316101,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6380074620246887,0.1957406401634216,0.9071385860443116,284.982421875,284.95001220703125,302.4254455566406,294.85430908203125,298.3507995605469,297.0156555175781,284.9814453125,1.0,0.6318985819816589,0.3409368395805359,0.3409368395805359,1.0,1.0,-3.2255659103393555,0.793671727180481,2.431894302368164,0.0599937625229358,0.9115639328956604,0.9115639328956604,0.0,212.33937072753903,181.0,57256.5,0.0,3081.86767578125,1.0,279.3413391113281,283.131591796875,297.819091796875,301.49127197265625,293.1499938964844,293.1499938964844,279.04998779296875,34323.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496012687683105,1.0,0.0,0.0,3.610784769058228,3.610810041427612,8.699543627699313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.1259765625,0.0,1561.973876953125,1895.4371337890625,0.0,2931.5361328125,0.9096659421920776,1.0,0.0,3.0,1.0,0.0
17950140,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7951961159706116,0.370505690574646,0.3378261625766754,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9046899676322936,0.5521918535232544,0.5265127420425415,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.994254469871521,0.7297269105911255,0.5114080905914307,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8207862377166748,0.4085139632225036,0.3914326429367065,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6433053612709045,0.1937766224145889,0.8968680500984192,284.8992919921875,284.95001220703125,302.402099609375,294.8609924316406,298.34259033203125,297.0117492675781,284.8996276855469,1.0,0.6222575306892395,0.3416002988815307,0.3416002988815307,1.0,1.0,-3.198984384536743,0.787421703338623,2.41156268119812,0.0599448718130588,0.8238186836242676,0.8238186836242676,0.0,200.85919189453125,169.0,57300.32421875,0.0,2962.48046875,1.0,279.058837890625,283.03973388671875,297.8662414550781,301.6122131347656,293.1499938964844,293.1499938964844,279.3500061035156,39761.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854554295539856,1.0,0.0,0.0,3.439872980117798,3.4398975372314453,7.895471867414017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.1396484375,0.0,1411.2181396484375,1895.4371337890625,0.0,2977.9443359375,0.8759216070175171,1.0,0.0,3.0,1.0,0.0
17950200,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7951961159706116,0.370505690574646,0.3378261625766754,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9046899676322936,0.5521918535232544,0.5265127420425415,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.994254469871521,0.7297269105911255,0.5114080905914307,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8207862377166748,0.4085139632225036,0.3914326429367065,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6433053612709045,0.1937766224145889,0.8968680500984192,284.8992919921875,284.95001220703125,302.402099609375,294.8609924316406,298.34259033203125,297.0117492675781,284.8996276855469,1.0,0.6222575306892395,0.3416002988815307,0.3416002988815307,1.0,1.0,-3.198984384536743,0.787421703338623,2.41156268119812,0.0599448718130588,0.8238186836242676,0.8238186836242676,0.0,200.85919189453125,169.0,57300.32421875,0.0,2962.48046875,1.0,279.058837890625,283.03973388671875,297.8662414550781,301.6122131347656,293.1499938964844,293.1499938964844,279.3500061035156,39761.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854554295539856,1.0,0.0,0.0,3.439872980117798,3.4398975372314453,7.895471867414017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.1396484375,0.0,1411.2181396484375,1895.4371337890625,0.0,2977.9443359375,0.8759216070175171,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8037469983100891,0.3684587478637695,0.335454374551773,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9152669906616212,0.5490551590919495,0.523006796836853,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.7277422547340393,0.504054605960846,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8289474248886108,0.4063935577869415,0.3889163434505462,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6490770578384399,0.1920930296182632,0.8871171474456787,284.9789123535156,284.95001220703125,302.3814392089844,294.8687438964844,298.33819580078125,297.0121154785156,284.97735595703125,1.0,0.6122235059738159,0.3423411250114441,0.3423411250114441,1.0,1.0,-3.1688101291656494,0.7802438139915466,2.388566493988037,0.0597547031939029,0.891609787940979,0.891609787940979,0.0,189.71652221679688,157.0,56239.7421875,0.0,2838.9638671875,1.0,279.3406677246094,283.1470947265625,297.8326721191406,301.4432678222656,293.1499938964844,293.1499938964844,279.6499938964844,34304.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436616063117981,1.0,0.0,0.0,3.5319414138793945,3.531965970993042,8.323773954543867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1533203125,0.0,1472.4691162109375,1895.4371337890625,0.0,2875.944091796875,0.8916228413581848,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8037469983100891,0.3684587478637695,0.335454374551773,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9152669906616212,0.5490551590919495,0.523006796836853,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.7277422547340393,0.504054605960846,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8289474248886108,0.4063935577869415,0.3889163434505462,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6490770578384399,0.1920930296182632,0.8871171474456787,284.9789123535156,284.95001220703125,302.3814392089844,294.8687438964844,298.33819580078125,297.0121154785156,284.97735595703125,1.0,0.6122235059738159,0.3423411250114441,0.3423411250114441,1.0,1.0,-3.1688101291656494,0.7802438139915466,2.388566493988037,0.0597547031939029,0.891609787940979,0.891609787940979,0.0,189.71652221679688,157.0,56239.7421875,0.0,2838.9638671875,1.0,279.3406677246094,283.1470947265625,297.8326721191406,301.4432678222656,293.1499938964844,293.1499938964844,279.6499938964844,34304.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436616063117981,1.0,0.0,0.0,3.5319414138793945,3.531965970993042,8.323773954543867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1533203125,0.0,1472.4691162109375,1895.4371337890625,0.0,2875.944091796875,0.8916228413581848,1.0,0.0,3.0,1.0,0.0
17950380,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.811671793460846,0.3665049374103546,0.3333914577960968,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9257200956344604,0.5460355877876282,0.5198407769203186,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.7290130853652954,0.486493706703186,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8366454839706421,0.4043598473072052,0.3866699337959289,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6546312570571899,0.1905060112476349,0.8783483505249023,285.0195617675781,284.95001220703125,302.3631591796875,294.8774719238281,298.3361511230469,297.01641845703125,285.0152587890625,1.0,0.6011973023414612,0.3430819809436798,0.3430819809436798,1.0,1.0,-3.12769627571106,0.7696325182914734,2.3580639362335205,0.058603286743164,0.9721325039863586,0.9721325039863586,0.0,179.51136779785156,145.0,55227.44921875,0.0,2701.7041015625,1.0,279.6422424316406,283.21893310546875,297.8453369140625,301.38189697265625,293.1499938964844,293.1499938964844,279.3500061035156,31915.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347305655479431,1.0,0.0,0.0,3.6960489749908447,3.696074724197388,9.11525262381474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.767578125,0.0,1644.593505859375,1895.4371337890625,0.0,2792.525146484375,0.9269345998764038,1.0,0.0,3.0,1.0,0.0
17950440,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.811671793460846,0.3665049374103546,0.3333914577960968,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9257200956344604,0.5460355877876282,0.5198407769203186,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.7290130853652954,0.486493706703186,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8366454839706421,0.4043598473072052,0.3866699337959289,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6546312570571899,0.1905060112476349,0.8783483505249023,285.0195617675781,284.95001220703125,302.3631591796875,294.8774719238281,298.3361511230469,297.01641845703125,285.0152587890625,1.0,0.6011973023414612,0.3430819809436798,0.3430819809436798,1.0,1.0,-3.12769627571106,0.7696325182914734,2.3580639362335205,0.058603286743164,0.9721325039863586,0.9721325039863586,0.0,179.51136779785156,145.0,55227.44921875,0.0,2701.7041015625,1.0,279.6422424316406,283.21893310546875,297.8453369140625,301.38189697265625,293.1499938964844,293.1499938964844,279.3500061035156,31915.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347305655479431,1.0,0.0,0.0,3.6960489749908447,3.696074724197388,9.11525262381474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.767578125,0.0,1644.593505859375,1895.4371337890625,0.0,2792.525146484375,0.9269345998764038,1.0,0.0,3.0,1.0,0.0
17950500,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8156161308288574,0.3649347722530365,0.3321246206760406,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9312774538993835,0.5439386367797852,0.5180181264877319,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9990000128746032,0.7298943400382996,0.4773966073989868,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8407266736030579,0.4028884172439575,0.3853609263896942,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6576231718063354,0.1894959509372711,0.8736097812652588,284.856689453125,284.95001220703125,302.3548583984375,294.8822021484375,298.3344421386719,297.0176696777344,284.8510131835937,1.0,0.595412015914917,0.3434523940086365,0.3434523940086365,1.0,1.0,-3.105780601501465,0.7638798952102661,2.341900587081909,0.0578839071094989,0.8603057861328125,0.8603057861328125,0.0,174.3270721435547,145.0,55861.99609375,0.0,2630.998779296875,1.0,279.3965759277344,283.0469055175781,297.91143798828125,301.6043701171875,293.1499938964844,293.1499938964844,279.3500061035156,37098.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410241007804871,1.0,0.0,0.0,3.666816711425781,3.6668431758880615,8.97163715762872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.9853515625,0.0,1648.6173095703125,1895.4371337890625,0.0,2851.284912109375,0.9218981862068176,1.0,0.0,3.0,1.0,0.0
17950560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8190935254096985,0.3631903529167175,0.330424427986145,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.936403512954712,0.5416389107704163,0.5157304406166077,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9990000128746032,0.7309338450431824,0.4686057865619659,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8445191383361816,0.401227205991745,0.3836780190467834,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6603337526321411,0.1883537769317627,0.867912232875824,284.869140625,284.95001220703125,302.3470458984375,294.8871459960937,298.3328552246094,297.0184020996094,284.8712158203125,1.0,0.5893728733062744,0.3439731299877167,0.3439731299877167,1.0,1.0,-3.081547975540161,0.7577892541885376,2.323758840560913,0.0573110245168209,0.837325930595398,0.837325930595398,0.0,169.27587890625,133.0,55121.265625,0.0,2557.454833984375,1.0,279.3573913574219,283.0727233886719,297.9017333984375,301.51953125,293.1499938964844,293.1499938964844,279.6499938964844,40236.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842086136341095,1.0,0.0,0.0,3.542596340179444,3.5426218509674072,8.374070716854476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.78369140625,0.0,1527.4122314453125,1895.4371337890625,0.0,2861.2119140625,0.8988505005836487,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8281688094139099,0.3609639406204223,0.3278253674507141,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9491989612579346,0.5382458567619324,0.5119200944900513,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9990000128746032,0.7356545925140381,0.4487725496292114,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8542923331260681,0.3987823128700256,0.3808210790157318,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6674770712852478,0.1865078508853912,0.8574296236038208,284.963134765625,284.95001220703125,302.3328552246094,294.8975830078125,298.3420715332031,297.0356750488281,284.9617614746094,1.0,0.5769108533859253,0.3450146317481994,0.3450146317481994,1.0,1.0,-3.0339603424072266,0.745867133140564,2.288093090057373,0.0560940764844417,0.9006648659706116,0.9006648659706116,0.0,158.458984375,136.0,53648.546875,0.0,2411.42724609375,1.0,279.64141845703125,283.19561767578125,297.85516357421875,301.3111572265625,293.1499938964844,293.1499938964844,279.3500061035156,34947.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296436667442322,1.0,0.0,0.0,3.607874393463135,3.60789966583252,8.685525472174049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.5322265625,0.0,1563.225341796875,1895.4371337890625,0.0,2745.128662109375,0.9093225598335266,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8281688094139099,0.3609639406204223,0.3278253674507141,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9491989612579346,0.5382458567619324,0.5119200944900513,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9990000128746032,0.7356545925140381,0.4487725496292114,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8542923331260681,0.3987823128700256,0.3808210790157318,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6674770712852478,0.1865078508853912,0.8574296236038208,284.963134765625,284.95001220703125,302.3328552246094,294.8975830078125,298.3420715332031,297.0356750488281,284.9617614746094,1.0,0.5769108533859253,0.3450146317481994,0.3450146317481994,1.0,1.0,-3.0339603424072266,0.745867133140564,2.288093090057373,0.0560940764844417,0.9006648659706116,0.9006648659706116,0.0,158.458984375,136.0,53648.546875,0.0,2411.42724609375,1.0,279.64141845703125,283.19561767578125,297.85516357421875,301.3111572265625,293.1499938964844,293.1499938964844,279.3500061035156,34947.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296436667442322,1.0,0.0,0.0,3.607874393463135,3.60789966583252,8.685525472174049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.5322265625,0.0,1563.225341796875,1895.4371337890625,0.0,2745.128662109375,0.9093225598335266,1.0,0.0,3.0,1.0,0.0
17950740,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8323346972465515,0.3580683469772339,0.3252157568931579,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9549905061721802,0.5342084765434265,0.5081145167350769,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.7394158244132996,0.4380710124969482,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8589736819267273,0.395836591720581,0.3780039548873901,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.67048579454422,0.1844904422760009,0.8478096127510071,284.8919677734375,284.95001220703125,302.3203430175781,294.9087829589844,298.3515014648437,297.0511474609375,284.89263916015625,1.0,0.5691210627555847,0.3460561335086822,0.3460561335086822,1.0,1.0,-2.99841570854187,0.7376362681388855,2.26077938079834,0.0556996874511241,0.8104912042617798,0.8104912042617798,0.0,152.40066528320312,154.0,53383.4765625,0.0,2315.39990234375,1.0,279.3591003417969,283.1206359863281,297.90399169921875,301.4053955078125,293.1499938964844,293.1499938964844,279.6499938964844,40635.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326160907745361,1.0,0.0,0.0,3.3913700580596924,3.3913941383361816,7.674386210965167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.69921875,0.0,1366.177490234375,1895.4371337890625,0.0,2772.812255859375,0.8660488724708557,1.0,0.0,3.0,1.0,0.0
17950800,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8323346972465515,0.3580683469772339,0.3252157568931579,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9549905061721802,0.5342084765434265,0.5081145167350769,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.7394158244132996,0.4380710124969482,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8589736819267273,0.395836591720581,0.3780039548873901,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.67048579454422,0.1844904422760009,0.8478096127510071,284.8919677734375,284.95001220703125,302.3203430175781,294.9087829589844,298.3515014648437,297.0511474609375,284.89263916015625,1.0,0.5691210627555847,0.3460561335086822,0.3460561335086822,1.0,1.0,-2.99841570854187,0.7376362681388855,2.26077938079834,0.0556996874511241,0.8104912042617798,0.8104912042617798,0.0,152.40066528320312,154.0,53383.4765625,0.0,2315.39990234375,1.0,279.3591003417969,283.1206359863281,297.90399169921875,301.4053955078125,293.1499938964844,293.1499938964844,279.6499938964844,40635.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326160907745361,1.0,0.0,0.0,3.3913700580596924,3.3913941383361816,7.674386210965167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.69921875,0.0,1366.177490234375,1895.4371337890625,0.0,2772.812255859375,0.8660488724708557,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8278517723083496,0.3560960292816162,0.3233590722084045,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9488695859909058,0.5311100482940674,0.5050948262214661,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.7411770820617676,0.4432045519351959,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8540839552879333,0.393585592508316,0.3758142292499542,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6657133102416992,0.1828372031450271,0.8403825759887695,284.990234375,284.95001220703125,302.30926513671875,294.9206237792969,298.36163330078125,297.0620422363281,284.9898681640625,1.0,0.5693210959434509,0.3473189175128937,0.3473189175128937,1.0,1.0,-2.987133026123047,0.7375761270523071,2.2495570182800293,0.0579057484865188,0.8908931016921997,0.8908931016921997,0.0,154.16441345214844,172.0,52646.53125,0.0,2304.135498046875,1.0,279.6402587890625,283.2391357421875,297.8770446777344,301.2518310546875,293.1499938964844,293.1499938964844,279.95001220703125,33911.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198995590209961,1.0,0.0,0.0,3.496048212051392,3.496072292327881,8.155453201652563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.93994140625,0.0,1430.1904296875,1895.4371337890625,0.0,2654.638427734375,0.88331538438797,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8278517723083496,0.3560960292816162,0.3233590722084045,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9488695859909058,0.5311100482940674,0.5050948262214661,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.7411770820617676,0.4432045519351959,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8540839552879333,0.393585592508316,0.3758142292499542,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6657133102416992,0.1828372031450271,0.8403825759887695,284.990234375,284.95001220703125,302.30926513671875,294.9206237792969,298.36163330078125,297.0620422363281,284.9898681640625,1.0,0.5693210959434509,0.3473189175128937,0.3473189175128937,1.0,1.0,-2.987133026123047,0.7375761270523071,2.2495570182800293,0.0579057484865188,0.8908931016921997,0.8908931016921997,0.0,154.16441345214844,172.0,52646.53125,0.0,2304.135498046875,1.0,279.6402587890625,283.2391357421875,297.8770446777344,301.2518310546875,293.1499938964844,293.1499938964844,279.95001220703125,33911.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198995590209961,1.0,0.0,0.0,3.496048212051392,3.496072292327881,8.155453201652563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.93994140625,0.0,1430.1904296875,1895.4371337890625,0.0,2654.638427734375,0.88331538438797,1.0,0.0,3.0,1.0,0.0
17950980,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8230287432670593,0.3551382720470428,0.3225586414337158,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9421190619468688,0.5296064615249634,0.5037338137626648,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.7405185103416443,0.4504948258399963,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8488999009132385,0.3925101459026336,0.3748681545257568,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.661108672618866,0.1820264607667923,0.8372248411178589,285.08673095703125,284.95001220703125,302.30401611328125,294.9269714355469,298.3623352050781,297.0603332519531,285.0880126953125,1.0,0.5715761780738831,0.3479755818843841,0.3479755818843841,1.0,1.0,-2.9883575439453125,0.7397768497467041,2.2485806941986084,0.0598130300641059,0.9854460954666138,0.9854460954666138,0.0,157.4049835205078,172.0,52086.359375,0.0,2322.84326171875,1.0,279.8995361328125,283.35235595703125,297.8685913085937,301.1415710449219,293.1499938964844,293.1499938964844,279.95001220703125,30866.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129779100418091,1.0,0.0,0.0,3.599907159805298,3.5999317169189453,8.647207323519979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.10498046875,0.0,1523.9146728515625,1895.4371337890625,0.0,2590.643310546875,0.90571528673172,1.0,0.0,3.0,1.0,0.0
17951040,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8176502585411072,0.3542157113552093,0.3219457566738128,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9344725012779236,0.5281991958618164,0.5026270747184753,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9990000128746032,0.7389057278633118,0.4591442942619324,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.843227207660675,0.3915127217769623,0.3741237223148346,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6561480164527893,0.1812702268362045,0.8346691131591797,285.0646667480469,284.95001220703125,302.2994079589844,294.9329833984375,298.3600158691406,297.0542297363281,285.0623779296875,1.0,0.5746548771858215,0.3485817015171051,0.3485817015171051,1.0,1.0,-2.99271559715271,0.7428270578384399,2.24988865852356,0.0618991144001483,1.0,1.0,0.0,161.43252563476562,190.0,52417.953125,0.0,2351.246826171875,1.0,279.9410705566406,283.3293151855469,297.90771484375,301.2496643066406,293.1499938964844,293.1499938964844,279.6499938964844,30893.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120917081832886,1.0,0.0,0.0,3.700934171676636,3.7009599208831774,9.139365033661306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.26953125,0.0,1642.7259521484375,1895.4371337890625,0.0,2582.468994140625,0.9274413585662842,1.0,0.0,3.0,1.0,0.0
17951100,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8106921315193176,0.3526805341243744,0.3210574388504028,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9248315691947936,0.5261669754981995,0.5012270212173462,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7354779839515686,0.4702317714691162,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8362460136413574,0.3900404870510101,0.3731749355792999,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6501272916793823,0.1802446544170379,0.8316407799720764,284.9079895019531,284.95001220703125,302.2948303222656,294.9393310546875,298.35089111328125,297.0386962890625,284.90057373046875,1.0,0.5786166787147522,0.3492130935192108,0.3492130935192108,1.0,1.0,-2.998511791229248,0.7464020252227783,2.252110004425049,0.0642522051930427,0.9182706475257874,0.9182706475257874,0.0,166.71420288085938,190.0,53692.4765625,0.0,2388.761962890625,1.0,279.6965026855469,283.1510009765625,297.9858093261719,301.5152893066406,293.1499938964844,293.1499938964844,279.6499938964844,34180.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206316828727722,1.0,0.0,0.0,3.7300636768341056,3.7300901412963854,9.283799613513112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.875,0.0,1703.218994140625,1895.4371337890625,0.0,2661.422607421875,0.9349899291992188,1.0,0.0,3.0,1.0,0.0
17951160,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8020868897438049,0.3508236110210418,0.3197092413902282,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9137821197509766,0.5237885117530823,0.4993369579315185,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.7304785251617432,0.483305811882019,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.828216016292572,0.3882810175418854,0.3718487322330475,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6432909965515137,0.1790157556533813,0.8276286721229553,284.8946228027344,284.95001220703125,302.2904663085937,294.94580078125,298.3368530273437,297.0186767578125,284.89654541015625,1.0,0.5830994844436646,0.3494751751422882,0.3494751751422882,1.0,1.0,-3.003917932510376,0.7488998174667358,2.2550179958343506,0.0656200870871543,0.8904939293861389,0.8904939293861389,0.0,173.04090881347656,193.0,53681.6796875,0.0,2431.05908203125,1.0,279.6568603515625,283.14501953125,297.9874572753906,301.4910888671875,293.1499938964844,293.1499938964844,279.95001220703125,37151.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249043226242065,1.0,0.0,0.0,3.67594575881958,3.675972223281861,9.016364401759348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.318359375,0.0,1659.963623046875,1895.4371337890625,0.0,2701.062744140625,0.9263086915016174,1.0,0.0,3.0,1.0,0.0
17951220,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7899885773658752,0.3482475876808166,0.3174519538879394,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8994783759117126,0.5201130509376526,0.4959498047828674,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.7198620438575745,0.501620352268219,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8169656991958618,0.3855508267879486,0.3694153130054474,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.633644700050354,0.1768651306629181,0.8192106485366821,285.0191955566406,284.95001220703125,302.2822570800781,294.958984375,298.3248596191406,297.00146484375,285.01739501953125,1.0,0.5883098840713501,0.3499992787837982,0.3499992787837982,1.0,1.0,-3.006113290786743,0.7510335445404053,2.255079746246338,0.0675398930907249,1.0,1.0,0.0,181.98779296875,196.0,53132.20703125,0.0,2480.966552734375,1.0,279.9434814453125,283.28387451171875,297.94482421875,301.3517761230469,293.1499938964844,293.1499938964844,279.6499938964844,32699.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182759881019592,1.0,0.0,0.0,3.8040475845336914,3.804074764251709,9.655731219027075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.783203125,0.0,1784.36328125,1895.4371337890625,0.0,2639.604736328125,0.952463150024414,1.0,0.0,3.0,1.0,0.0
17951280,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7899885773658752,0.3482475876808166,0.3174519538879394,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8994783759117126,0.5201130509376526,0.4959498047828674,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.7198620438575745,0.501620352268219,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8169656991958618,0.3855508267879486,0.3694153130054474,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.633644700050354,0.1768651306629181,0.8192106485366821,285.0191955566406,284.95001220703125,302.2822570800781,294.958984375,298.3248596191406,297.00146484375,285.01739501953125,1.0,0.5883098840713501,0.3499992787837982,0.3499992787837982,1.0,1.0,-3.006113290786743,0.7510335445404053,2.255079746246338,0.0675398930907249,1.0,1.0,0.0,181.98779296875,196.0,53132.20703125,0.0,2480.966552734375,1.0,279.9434814453125,283.28387451171875,297.94482421875,301.3517761230469,293.1499938964844,293.1499938964844,279.6499938964844,32699.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182759881019592,1.0,0.0,0.0,3.8040475845336914,3.804074764251709,9.655731219027075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.783203125,0.0,1784.36328125,1895.4371337890625,0.0,2639.604736328125,0.952463150024414,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.776974618434906,0.3446198403835296,0.3149214088916778,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.884785532951355,0.5154197216033936,0.4922932088375091,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.988135576248169,0.7091444730758667,0.4982984960079193,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.804228663444519,0.3819873929023742,0.3667614161968231,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6234405636787415,0.1741932332515716,0.8100903630256653,284.86572265625,284.95001220703125,302.2745056152344,294.9724426269531,298.31756591796875,296.9948425292969,284.8676452636719,1.0,0.5905283093452454,0.3505234122276306,0.3505234122276306,1.0,1.0,-2.98111343383789,0.7445220351219177,2.236591339111328,0.0671706944704055,0.8672675490379333,0.8672675490379333,0.0,191.4717559814453,199.0,53574.77734375,0.0,2482.530517578125,1.0,279.6571350097656,283.12518310546875,297.9996337890625,301.5152282714844,293.1499938964844,293.1499938964844,279.95001220703125,39612.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280342817306519,1.0,0.0,0.0,3.688655614852905,3.688682794570923,9.078822245101036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.45361328125,0.0,1693.9046630859375,1895.4371337890625,0.0,2730.154052734375,0.931055188179016,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.776974618434906,0.3446198403835296,0.3149214088916778,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.884785532951355,0.5154197216033936,0.4922932088375091,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.988135576248169,0.7091444730758667,0.4982984960079193,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.804228663444519,0.3819873929023742,0.3667614161968231,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6234405636787415,0.1741932332515716,0.8100903630256653,284.86572265625,284.95001220703125,302.2745056152344,294.9724426269531,298.31756591796875,296.9948425292969,284.8676452636719,1.0,0.5905283093452454,0.3505234122276306,0.3505234122276306,1.0,1.0,-2.98111343383789,0.7445220351219177,2.236591339111328,0.0671706944704055,0.8672675490379333,0.8672675490379333,0.0,191.4717559814453,199.0,53574.77734375,0.0,2482.530517578125,1.0,279.6571350097656,283.12518310546875,297.9996337890625,301.5152282714844,293.1499938964844,293.1499938964844,279.95001220703125,39612.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280342817306519,1.0,0.0,0.0,3.688655614852905,3.688682794570923,9.078822245101036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.45361328125,0.0,1693.9046630859375,1895.4371337890625,0.0,2730.154052734375,0.931055188179016,1.0,0.0,3.0,1.0,0.0
17951460,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7677963376045227,0.3420366048812866,0.3125909566879272,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8743259310722351,0.5116663575172424,0.4887734055519104,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9776976704597472,0.7034944891929626,0.4938259720802307,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7946100831031799,0.3790844082832336,0.3640962243080139,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6153739094734192,0.1717530190944671,0.7999998927116394,284.9855651855469,284.95001220703125,302.2669677734375,294.9860534667969,298.3120422363281,296.9901123046875,284.9836730957031,1.0,0.5908348560333252,0.3512163162231445,0.3512163162231445,1.0,1.0,-2.9528167247772217,0.7374123334884644,2.215404510498047,0.0663253739476203,0.95437753200531,0.95437753200531,0.0,198.0187530517578,202.0,52354.66015625,0.0,2464.01318359375,1.0,279.9433288574219,283.2681884765625,297.9505920410156,301.3203125,293.1499938964844,293.1499938964844,279.6499938964844,34200.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169000744819641,1.0,0.0,0.0,3.76513409614563,3.765161037445069,9.459194529881644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.6845703125,0.0,1746.884033203125,1895.4371337890625,0.0,2626.875,0.9445295929908752,1.0,0.0,3.0,1.0,0.0
17951520,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7677963376045227,0.3420366048812866,0.3125909566879272,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8743259310722351,0.5116663575172424,0.4887734055519104,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9776976704597472,0.7034944891929626,0.4938259720802307,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7946100831031799,0.3790844082832336,0.3640962243080139,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6153739094734192,0.1717530190944671,0.7999998927116394,284.9855651855469,284.95001220703125,302.2669677734375,294.9860534667969,298.3120422363281,296.9901123046875,284.9836730957031,1.0,0.5908348560333252,0.3512163162231445,0.3512163162231445,1.0,1.0,-2.9528167247772217,0.7374123334884644,2.215404510498047,0.0663253739476203,0.95437753200531,0.95437753200531,0.0,198.0187530517578,202.0,52354.66015625,0.0,2464.01318359375,1.0,279.9433288574219,283.2681884765625,297.9505920410156,301.3203125,293.1499938964844,293.1499938964844,279.6499938964844,34200.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169000744819641,1.0,0.0,0.0,3.76513409614563,3.765161037445069,9.459194529881644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.6845703125,0.0,1746.884033203125,1895.4371337890625,0.0,2626.875,0.9445295929908752,1.0,0.0,3.0,1.0,0.0
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7603474855422974,0.338618129491806,0.3100088834762573,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8659058213233948,0.5071071982383728,0.4849953949451446,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9688946008682252,0.6976339221000671,0.4901188910007477,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7867633700370789,0.3755820989608764,0.361245721578598,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6081383228302002,0.1690934151411056,0.7896879315376282,284.87518310546875,284.95001220703125,302.2594299316406,294.9997253417969,298.3054504394531,296.98388671875,284.8778076171875,1.0,0.5903290510177612,0.3519092202186584,0.3519092202186584,1.0,1.0,-2.9249017238616943,0.7303887009620667,2.1945128440856934,0.065709002315998,0.839102029800415,0.839102029800415,0.0,203.039291381836,205.0,52367.69140625,0.0,2438.2861328125,1.0,279.6571044921875,283.156494140625,298.0069885253906,301.4461364746094,293.1499938964844,293.1499938964844,279.95001220703125,40933.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225031495094299,1.0,0.0,0.0,3.5728983879089355,3.5729243755340576,8.517940841556992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.31640625,0.0,1566.9827880859375,1895.4371337890625,0.0,2678.77490234375,0.9066471457481384,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7603474855422974,0.338618129491806,0.3100088834762573,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8659058213233948,0.5071071982383728,0.4849953949451446,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9688946008682252,0.6976339221000671,0.4901188910007477,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7867633700370789,0.3755820989608764,0.361245721578598,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6081383228302002,0.1690934151411056,0.7896879315376282,284.87518310546875,284.95001220703125,302.2594299316406,294.9997253417969,298.3054504394531,296.98388671875,284.8778076171875,1.0,0.5903290510177612,0.3519092202186584,0.3519092202186584,1.0,1.0,-2.9249017238616943,0.7303887009620667,2.1945128440856934,0.065709002315998,0.839102029800415,0.839102029800415,0.0,203.039291381836,205.0,52367.69140625,0.0,2438.2861328125,1.0,279.6571044921875,283.156494140625,298.0069885253906,301.4461364746094,293.1499938964844,293.1499938964844,279.95001220703125,40933.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225031495094299,1.0,0.0,0.0,3.5728983879089355,3.5729243755340576,8.517940841556992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.31640625,0.0,1566.9827880859375,1895.4371337890625,0.0,2678.77490234375,0.9066471457481384,1.0,0.0,3.0,1.0,0.0
17951700,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.757117509841919,0.3373236954212188,0.3087117671966553,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8622515797615051,0.505220353603363,0.4830872714519501,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9649398922920228,0.6954781413078308,0.4884093105792999,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7833135724067688,0.3741128444671631,0.3597857654094696,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6047379970550537,0.1678942739963531,0.7843648195266724,284.9991455078125,284.95001220703125,302.2555847167969,295.0065612792969,298.30322265625,296.9822692871094,285.0017395019531,1.0,0.5898517370223999,0.3522556722164154,0.3522556722164154,1.0,1.0,-2.9108355045318604,0.7268338203430176,2.184001445770264,0.065271258354187,0.9173130989074708,0.9173130989074708,0.0,205.11676025390625,205.0,51370.0625,0.0,2423.200439453125,1.0,279.8995361328125,283.2981262207031,297.9532165527344,301.2235412597656,293.1499938964844,293.1499938964844,279.95001220703125,35295.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138774633407593,1.0,0.0,0.0,3.604795455932617,3.604820966720581,8.670708098179603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.546875,0.0,1562.2421875,1895.4371337890625,0.0,2598.945556640625,0.911119818687439,1.0,0.0,3.0,1.0,0.0
