time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951760,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7546718716621399,0.3361805081367492,0.3077508509159088,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.859393835067749,0.5034911632537842,0.4815258383750915,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9618234038352966,0.6935333013534546,0.4871160089969635,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7806012630462646,0.3727757334709167,0.3585875332355499,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6019172668457031,0.1668000519275665,0.7797034978866577,284.9884948730469,284.95001220703125,302.2516174316406,295.01336669921875,298.30322265625,296.9819641113281,284.9866943359375,1.0,0.5894103646278381,0.3528284728527069,0.3528284728527069,1.0,1.0,-2.8992037773132324,0.7246149778366089,2.174588918685913,0.0656653866171836,0.925777554512024,0.925777554512024,0.0,206.7376403808593,208.0,51285.3515625,0.0,2410.314453125,1.0,279.9423522949219,283.29058837890625,297.9692687988281,301.2684936523437,293.1499938964844,293.1499938964844,279.6499938964844,34174.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096405267715454,1.0,0.0,0.0,3.662294626235962,3.662320375442505,8.949521657086734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.0849609375,0.0,1621.2578125,1895.4371337890625,0.0,2559.883544921875,0.9211128354072572,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7490019202232361,0.3328604996204376,0.3051946461200714,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.852980375289917,0.4990191757678985,0.477764368057251,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9543861150741576,0.6880978345870972,0.4837651550769806,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.77449631690979,0.3693267405033111,0.3557241559028625,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.5956428647041321,0.1642496138811111,0.7696289420127869,284.88934326171875,284.95001220703125,302.24334716796875,295.02691650390625,298.3001708984375,296.97784423828125,284.8914794921875,1.0,0.5882828235626221,0.3539740443229675,0.3539740443229675,1.0,1.0,-2.872039556503296,0.7189586758613586,2.153080940246582,0.0662428587675094,0.8242859244346619,0.8242859244346619,0.0,210.38136291503903,211.0,51281.640625,0.0,2379.79345703125,1.0,279.6579284667969,283.18951416015625,298.0322265625,301.4017944335937,293.1499938964844,293.1499938964844,279.95001220703125,40674.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149555921554565,1.0,0.0,0.0,3.468045473098755,3.468070268630981,8.025328952498967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.732421875,0.0,1448.021728515625,1895.4371337890625,0.0,2608.90185546875,0.8831210732460022,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7490019202232361,0.3328604996204376,0.3051946461200714,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.852980375289917,0.4990191757678985,0.477764368057251,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9543861150741576,0.6880978345870972,0.4837651550769806,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.77449631690979,0.3693267405033111,0.3557241559028625,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.5956428647041321,0.1642496138811111,0.7696289420127869,284.88934326171875,284.95001220703125,302.24334716796875,295.02691650390625,298.3001708984375,296.97784423828125,284.8914794921875,1.0,0.5882828235626221,0.3539740443229675,0.3539740443229675,1.0,1.0,-2.872039556503296,0.7189586758613586,2.153080940246582,0.0662428587675094,0.8242859244346619,0.8242859244346619,0.0,210.38136291503903,211.0,51281.640625,0.0,2379.79345703125,1.0,279.6579284667969,283.18951416015625,298.0322265625,301.4017944335937,293.1499938964844,293.1499938964844,279.95001220703125,40674.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149555921554565,1.0,0.0,0.0,3.468045473098755,3.468070268630981,8.025328952498967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.732421875,0.0,1448.021728515625,1895.4371337890625,0.0,2608.90185546875,0.8831210732460022,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7442742586135864,0.3304067552089691,0.3029384016990661,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.847543478012085,0.4953769743442535,0.4742869138717651,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9478842616081238,0.6839909553527832,0.4808151423931122,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.769264280796051,0.3664856851100921,0.3530406057834625,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.5898880362510681,0.1619887501001358,0.7597814202308655,284.9880065917969,284.95001220703125,302.2343139648437,295.04022216796875,298.299560546875,296.9770202636719,284.98663330078125,1.0,0.587060809135437,0.3551196455955505,0.3551196455955505,1.0,1.0,-2.8465352058410645,0.7137894630432129,2.132745742797852,0.0667698234319686,0.905076801776886,0.905076801776886,0.0,213.4082946777344,199.0,50301.89453125,0.0,2349.59033203125,1.0,279.9409484863281,283.3092956542969,297.9976806640625,301.2354736328125,293.1499938964844,293.1499938964844,279.6499938964844,34029.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023821115493774,1.0,0.0,0.0,3.569891452789306,3.569916248321533,8.503609478793805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.359375,0.0,1513.00927734375,1895.4371337890625,0.0,2493.224365234375,0.9000881314277649,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7442742586135864,0.3304067552089691,0.3029384016990661,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.847543478012085,0.4953769743442535,0.4742869138717651,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9478842616081238,0.6839909553527832,0.4808151423931122,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.769264280796051,0.3664856851100921,0.3530406057834625,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.5898880362510681,0.1619887501001358,0.7597814202308655,284.9880065917969,284.95001220703125,302.2343139648437,295.04022216796875,298.299560546875,296.9770202636719,284.98663330078125,1.0,0.587060809135437,0.3551196455955505,0.3551196455955505,1.0,1.0,-2.8465352058410645,0.7137894630432129,2.132745742797852,0.0667698234319686,0.905076801776886,0.905076801776886,0.0,213.4082946777344,199.0,50301.89453125,0.0,2349.59033203125,1.0,279.9409484863281,283.3092956542969,297.9976806640625,301.2354736328125,293.1499938964844,293.1499938964844,279.6499938964844,34029.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023821115493774,1.0,0.0,0.0,3.569891452789306,3.569916248321533,8.503609478793805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.359375,0.0,1513.00927734375,1895.4371337890625,0.0,2493.224365234375,0.9000881314277649,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7435246706008911,0.3271072506904602,0.3001152276992798,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8468828201293945,0.4908995926380157,0.4702253043651581,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9474130868911744,0.6785327792167664,0.4772230684757232,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7685270309448242,0.3630154728889465,0.3498694896697998,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.5878810286521912,0.1594584882259369,0.7484992742538452,284.89569091796875,284.95001220703125,302.2242736816406,295.0531921386719,298.29608154296875,296.9737243652344,284.8966064453125,1.0,0.581331729888916,0.3562456667423248,0.3562456667423248,1.0,1.0,-2.816581964492798,0.7070682048797607,2.109513759613037,0.0669240429997444,0.8103893399238586,0.8103893399238586,0.0,210.33697509765625,187.0,50234.4375,0.0,2282.76220703125,1.0,279.6592712402344,283.2146911621094,298.0583801269531,301.3638916015625,293.1499938964844,293.1499938964844,279.95001220703125,40386.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077462911605835,1.0,0.0,0.0,3.376269817352295,3.376293897628784,7.606197982568119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.1875,0.0,1348.7861328125,1895.4371337890625,0.0,2542.45458984375,0.862447202205658,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7435246706008911,0.3271072506904602,0.3001152276992798,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8468828201293945,0.4908995926380157,0.4702253043651581,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9474130868911744,0.6785327792167664,0.4772230684757232,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7685270309448242,0.3630154728889465,0.3498694896697998,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.5878810286521912,0.1594584882259369,0.7484992742538452,284.89569091796875,284.95001220703125,302.2242736816406,295.0531921386719,298.29608154296875,296.9737243652344,284.8966064453125,1.0,0.581331729888916,0.3562456667423248,0.3562456667423248,1.0,1.0,-2.816581964492798,0.7070682048797607,2.109513759613037,0.0669240429997444,0.8103893399238586,0.8103893399238586,0.0,210.33697509765625,187.0,50234.4375,0.0,2282.76220703125,1.0,279.6592712402344,283.2146911621094,298.0583801269531,301.3638916015625,293.1499938964844,293.1499938964844,279.95001220703125,40386.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077462911605835,1.0,0.0,0.0,3.376269817352295,3.376293897628784,7.606197982568119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.1875,0.0,1348.7861328125,1895.4371337890625,0.0,2542.45458984375,0.862447202205658,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.744677722454071,0.3256264626979828,0.2984384298324585,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.84832364320755,0.488677978515625,0.4677803814411163,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9495673179626464,0.6760113835334778,0.4751282632350921,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7698041796684265,0.3612737655639648,0.34792560338974,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.588089644908905,0.1580960750579834,0.7413427829742432,285.0039367675781,284.95001220703125,302.2177124023437,295.0607604980469,298.2950134277344,296.973388671875,285.0020446777344,1.0,0.5767196416854858,0.3569212853908539,0.3569212853908539,1.0,1.0,-2.798168659210205,0.7028688788414001,2.09529972076416,0.0668163895606994,0.885096549987793,0.885096549987793,0.0,206.3524627685547,187.0,49345.9140625,0.0,2232.276123046875,1.0,279.9107971191406,283.3387756347656,298.00506591796875,301.1578063964844,293.1499938964844,293.1499938964844,279.95001220703125,34010.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979364395141602,1.0,0.0,0.0,3.439977169036865,3.440000534057617,7.895949920566636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.8876953125,0.0,1370.7769775390625,1895.4371337890625,0.0,2452.573486328125,0.8719855546951294,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7462064623832703,0.3246858119964599,0.2975150644779205,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8501024842262268,0.487244963645935,0.4663474857807159,296.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.952044665813446,0.674352765083313,0.4739482402801513,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7714310884475708,0.3601590692996979,0.3467768430709839,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.5889108777046204,0.1572391986846923,0.7369185090065002,284.982177734375,284.95001220703125,302.2130432128906,295.06573486328125,298.2948608398437,296.9737854003906,284.9808044433594,1.0,0.573380172252655,0.3573716878890991,0.3573716878890991,1.0,1.0,-2.7872209548950195,0.7004854083061218,2.086735725402832,0.0669014081358909,0.8819896578788757,0.8819896578788757,0.0,203.00112915039065,175.0,49231.8984375,0.0,2197.863037109375,1.0,279.94012451171875,283.32470703125,298.0224304199219,301.19586181640625,293.1499938964844,293.1499938964844,280.25,34106.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950792908668518,1.0,0.0,0.0,3.476893663406372,3.4769177436828613,8.066332952694211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.3955078125,0.0,1410.838623046875,1895.4371337890625,0.0,2426.5244140625,0.8790010213851929,1.0,0.0,3.0,1.0,0.0
17952300,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.7484473586082458,0.3235920667648315,0.2963140606880188,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8527254462242126,0.4855383634567261,0.4645116627216339,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9555630683898926,0.6723851561546326,0.4723964333534241,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7738412022590637,0.3588328659534454,0.3453109562397003,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.5902693271636963,0.1562170088291168,0.7314007878303528,285.071044921875,284.95001220703125,302.2068786621094,295.0718078613281,298.2947998046875,296.9747009277344,285.0727844238281,1.0,0.5689414143562317,0.3579347133636474,0.3579347133636474,1.0,1.0,-2.773312330245972,0.6974209547042847,2.075891494750977,0.0669651925563812,0.9654561877250672,0.9654561877250672,0.0,198.4385986328125,175.0,48417.4765625,0.0,2153.049072265625,1.0,280.195068359375,283.43511962890625,298.0068054199219,301.06365966796875,293.1499938964844,293.1499938964844,280.25,31348.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874177098274231,1.0,0.0,0.0,3.564705610275269,3.564729928970337,8.478921813548368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.408203125,0.0,1487.5531005859375,1895.4371337890625,0.0,2356.98828125,0.8982118368148804,1.0,0.0,3.0,1.0,0.0
17952360,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7512744665145874,0.3225189745426178,0.295220673084259,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8559936881065369,0.4838534593582153,0.4627888202667236,296.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9597733616828918,0.6704044938087463,0.4709556102752685,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.776854932308197,0.3575305044651031,0.3439312875270843,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.5921438932418823,0.1552341431379318,0.7261382937431335,285.0415954589844,284.95001220703125,302.2003173828125,295.0777587890625,298.29541015625,296.9760131835937,285.03717041015625,1.0,0.5643153786659241,0.3585801720619201,0.3585801720619201,1.0,1.0,-2.760213613510132,0.6948033571243286,2.0654103755950928,0.0673015639185905,0.982654869556427,0.982654869556427,0.0,193.4404296875,163.0,48484.515625,0.0,2107.91015625,1.0,280.2415771484375,283.40594482421875,298.0418395996094,301.1535339355469,293.1499938964844,293.1499938964844,279.95001220703125,31081.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851186394691467,1.0,0.0,0.0,3.668116807937622,3.668142080307007,8.97799964150181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.8935546875,0.0,1604.9249267578125,1895.4371337890625,0.0,2336.217041015625,0.9200801253318788,1.0,0.0,3.0,1.0,0.0
17952420,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7563108205795288,0.3190549612045288,0.2921278476715088,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8621091842651367,0.4791714251041412,0.4584034979343414,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9672290682792664,0.6644743084907532,0.4669760465621948,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7824419140815735,0.3539111912250519,0.3404614925384521,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.595424234867096,0.1527595371007919,0.7141411304473877,284.8675537109375,284.95001220703125,302.1859130859375,295.0891418457031,298.29156494140625,296.9734191894531,284.8700256347656,1.0,0.5542978644371033,0.3598710596561432,0.3598710596561432,1.0,1.0,-2.727866649627685,0.6875325441360474,2.0403339862823486,0.0674239620566368,0.8409299850463867,0.8409299850463867,0.0,183.5836944580078,151.0,48725.328125,0.0,2009.6578369140625,1.0,279.9573669433594,283.23614501953125,298.1153259277344,301.33038330078125,293.1499938964844,293.1499938964844,280.25,39736.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952397465705872,1.0,0.0,0.0,3.547858238220215,3.5478837490081787,8.398965292144567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.853515625,0.0,1529.716796875,1895.4371337890625,0.0,2427.985595703125,0.8994633555412292,1.0,0.0,3.0,1.0,0.0
17952480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7563108205795288,0.3190549612045288,0.2921278476715088,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8621091842651367,0.4791714251041412,0.4584034979343414,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9672290682792664,0.6644743084907532,0.4669760465621948,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7824419140815735,0.3539111912250519,0.3404614925384521,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.595424234867096,0.1527595371007919,0.7141411304473877,284.8675537109375,284.95001220703125,302.1859130859375,295.0891418457031,298.29156494140625,296.9734191894531,284.8700256347656,1.0,0.5542978644371033,0.3598710596561432,0.3598710596561432,1.0,1.0,-2.727866649627685,0.6875325441360474,2.0403339862823486,0.0674239620566368,0.8409299850463867,0.8409299850463867,0.0,183.5836944580078,151.0,48725.328125,0.0,2009.6578369140625,1.0,279.9573669433594,283.23614501953125,298.1153259277344,301.33038330078125,293.1499938964844,293.1499938964844,280.25,39736.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952397465705872,1.0,0.0,0.0,3.547858238220215,3.5478837490081787,8.398965292144567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.853515625,0.0,1529.716796875,1895.4371337890625,0.0,2427.985595703125,0.8994633555412292,1.0,0.0,3.0,1.0,0.0
17952540,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7631269097328186,0.316546767950058,0.2892301082611084,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8701903820037842,0.4753769040107727,0.4541679620742798,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9763708114624025,0.6600333452224731,0.4633063673973083,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7897588014602661,0.3509215116500854,0.3370452523231506,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.5998631119728088,0.1505288779735565,0.7017876505851746,284.9793701171875,284.95001220703125,302.1695556640625,295.09979248046875,298.2890930175781,296.9734191894531,284.9776611328125,1.0,0.5436242818832397,0.3611619472503662,0.3611619472503662,1.0,1.0,-2.6959266662597656,0.6803314089775085,2.0155951976776123,0.067313827574253,0.9213558435440063,0.9213558435440063,0.0,172.73281860351562,139.0,47596.734375,0.0,1909.5516357421875,1.0,280.24151611328125,283.3692626953125,298.0620422363281,301.1394958496094,293.1499938964844,293.1499938964844,279.95001220703125,34025.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834421396255493,1.0,0.0,0.0,3.6380884647369385,3.6381139755249023,8.831608511172817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.771484375,0.0,1591.5679931640625,1895.4371337890625,0.0,2321.099853515625,0.9155351519584656,1.0,0.0,3.0,1.0,0.0
17952600,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7631269097328186,0.316546767950058,0.2892301082611084,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8701903820037842,0.4753769040107727,0.4541679620742798,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9763708114624025,0.6600333452224731,0.4633063673973083,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7897588014602661,0.3509215116500854,0.3370452523231506,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.5998631119728088,0.1505288779735565,0.7017876505851746,284.9793701171875,284.95001220703125,302.1695556640625,295.09979248046875,298.2890930175781,296.9734191894531,284.9776611328125,1.0,0.5436242818832397,0.3611619472503662,0.3611619472503662,1.0,1.0,-2.6959266662597656,0.6803314089775085,2.0155951976776123,0.067313827574253,0.9213558435440063,0.9213558435440063,0.0,172.73281860351562,139.0,47596.734375,0.0,1909.5516357421875,1.0,280.24151611328125,283.3692626953125,298.0620422363281,301.1394958496094,293.1499938964844,293.1499938964844,279.95001220703125,34025.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834421396255493,1.0,0.0,0.0,3.6380884647369385,3.6381139755249023,8.831608511172817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.771484375,0.0,1591.5679931640625,1895.4371337890625,0.0,2321.099853515625,0.9155351519584656,1.0,0.0,3.0,1.0,0.0
17952660,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7709313035011292,0.3133552968502044,0.2862040400505066,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8794445395469666,0.4709073305130005,0.449792742729187,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9857434034347534,0.6544439196586609,0.4593901038169861,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7980674505233765,0.3474271595478058,0.3335317075252533,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6050077080726624,0.1481049358844757,0.6894645690917969,284.8785705566406,284.95001220703125,302.1510009765625,295.109619140625,298.28497314453125,296.9716186523437,284.8816223144531,1.0,0.5325721502304077,0.3625591993331909,0.3625591993331909,1.0,1.0,-2.663301467895508,0.6730760931968689,1.990225434303284,0.0674524903297424,0.8112555742263794,0.8112555742263794,0.0,161.71583557128906,127.0,47442.87890625,0.0,1809.794189453125,1.0,279.9581604003906,283.2729187011719,298.11651611328125,301.2533569335937,293.1499938964844,293.1499938964844,280.25,41432.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789158821105957,1.0,0.0,0.0,3.4171788692474365,3.417203426361084,7.791637131049356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.1494140625,0.0,1398.8408203125,1895.4371337890625,0.0,2372.748291015625,0.8724680542945862,1.0,0.0,3.0,1.0,0.0
17952720,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7709313035011292,0.3133552968502044,0.2862040400505066,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8794445395469666,0.4709073305130005,0.449792742729187,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9857434034347534,0.6544439196586609,0.4593901038169861,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7980674505233765,0.3474271595478058,0.3335317075252533,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6050077080726624,0.1481049358844757,0.6894645690917969,284.8785705566406,284.95001220703125,302.1510009765625,295.109619140625,298.28497314453125,296.9716186523437,284.8816223144531,1.0,0.5325721502304077,0.3625591993331909,0.3625591993331909,1.0,1.0,-2.663301467895508,0.6730760931968689,1.990225434303284,0.0674524903297424,0.8112555742263794,0.8112555742263794,0.0,161.71583557128906,127.0,47442.87890625,0.0,1809.794189453125,1.0,279.9581604003906,283.2729187011719,298.11651611328125,301.2533569335937,293.1499938964844,293.1499938964844,280.25,41432.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789158821105957,1.0,0.0,0.0,3.4171788692474365,3.417203426361084,7.791637131049356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.1494140625,0.0,1398.8408203125,1895.4371337890625,0.0,2372.748291015625,0.8724680542945862,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7810824513435364,0.3110882341861725,0.2835554778575897,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8912241458892822,0.4673291742801666,0.4457863867282867,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.996249258518219,0.6502348184585571,0.4559370875358581,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8084874153137207,0.3445906043052673,0.3302673101425171,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6116193532943726,0.1459955275058746,0.6775436401367188,284.9814758300781,284.95001220703125,302.1300048828125,295.11846923828125,298.2829284667969,296.9730529785156,284.9799499511719,1.0,0.5212594866752625,0.363956481218338,0.363956481218338,1.0,1.0,-2.632902145385742,0.6664932370185852,1.966408967971801,0.0676184520125389,0.8894674181938171,0.8894674181938171,0.0,150.09938049316406,115.0,46409.15234375,0.0,1712.7718505859375,1.0,280.240478515625,283.3954772949219,298.0708312988281,301.0726318359375,293.1499938964844,293.1499938964844,280.54998779296875,34213.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753352522850037,1.0,0.0,0.0,3.5160484313964844,3.5160727500915527,8.249032248386357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.9404296875,0.0,1454.243408203125,1895.4371337890625,0.0,2248.361083984375,0.8879390358924866,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7810824513435364,0.3110882341861725,0.2835554778575897,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8912241458892822,0.4673291742801666,0.4457863867282867,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.996249258518219,0.6502348184585571,0.4559370875358581,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8084874153137207,0.3445906043052673,0.3302673101425171,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6116193532943726,0.1459955275058746,0.6775436401367188,284.9814758300781,284.95001220703125,302.1300048828125,295.11846923828125,298.2829284667969,296.9730529785156,284.9799499511719,1.0,0.5212594866752625,0.363956481218338,0.363956481218338,1.0,1.0,-2.632902145385742,0.6664932370185852,1.966408967971801,0.0676184520125389,0.8894674181938171,0.8894674181938171,0.0,150.09938049316406,115.0,46409.15234375,0.0,1712.7718505859375,1.0,280.240478515625,283.3954772949219,298.0708312988281,301.0726318359375,293.1499938964844,293.1499938964844,280.54998779296875,34213.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753352522850037,1.0,0.0,0.0,3.5160484313964844,3.5160727500915527,8.249032248386357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.9404296875,0.0,1454.243408203125,1895.4371337890625,0.0,2248.361083984375,0.8879390358924866,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7864813208580017,0.3100619614124298,0.2823925018310547,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8974096775054932,0.4656557440757751,0.4439555704593658,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9990000128746032,0.6483389735221863,0.4519445896148681,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8137177228927612,0.3432668447494507,0.3287771046161651,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.615013837814331,0.1450189054012298,0.6720970869064331,285.0753173828125,284.95001220703125,302.1184997558594,295.1224975585937,298.28192138671875,296.9744567871094,285.07818603515625,1.0,0.5154805779457092,0.3646551072597503,0.3646551072597503,1.0,1.0,-2.616204023361206,0.6626657843589783,1.9535382986068728,0.0676944851875305,0.9763578176498412,0.9763578176498412,0.0,144.55702209472656,115.0,45530.05078125,0.0,1664.0672607421875,1.0,280.49664306640625,283.5123596191406,298.0518798828125,300.9346008300781,293.1499938964844,293.1499938964844,280.54998779296875,31485.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670631408691406,1.0,0.0,0.0,3.600221872329712,3.60024642944336,8.648719358461676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.8212890625,0.0,1528.84375,1895.4371337890625,0.0,2174.803955078125,0.9065328240394592,1.0,0.0,3.0,1.0,0.0
17952960,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7912859320640564,0.3090353310108185,0.2813621461391449,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.902856707572937,0.4639880657196045,0.4422692060470581,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.6472892761230469,0.4424808025360107,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8181895017623901,0.3419490754604339,0.3274036645889282,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.617842435836792,0.1440700441598892,0.667060375213623,285.0445556640625,284.95001220703125,302.1063232421875,295.1262512207031,298.2802734375,296.97613525390625,285.0390319824219,1.0,0.509351372718811,0.3654135465621948,0.3654135465621948,1.0,1.0,-2.593847751617432,0.6570847630500793,1.936763048171997,0.0671492144465446,0.9944601655006408,0.9944601655006408,0.0,139.5992431640625,103.0,45452.9765625,0.0,1610.6763916015625,1.0,280.5421447753906,283.48077392578125,298.0851745605469,301.0174255371094,293.1499938964844,293.1499938964844,280.25,31137.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642286419868469,1.0,0.0,0.0,3.704203128814697,3.7042291164398193,9.155517659564794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.173828125,0.0,1648.5189208984375,1895.4371337890625,0.0,2149.763671875,0.9283565878868104,1.0,0.0,3.0,1.0,0.0
17953020,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8005045056343079,0.3055805563926697,0.2783259153366089,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9143204092979432,0.4592693150043487,0.4378955066204071,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.6455172300338745,0.4231783151626587,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8268779516220093,0.3382490873336792,0.3238967061042785,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.6232792735099792,0.1417301446199417,0.655664324760437,284.8483581542969,284.95001220703125,302.0797424316406,295.13287353515625,298.2719421386719,296.974853515625,284.8513488769531,1.0,0.4963212013244629,0.3669304549694061,0.3669304549694061,1.0,1.0,-2.5438551902771,0.64410001039505,1.8997552394866943,0.0654110535979271,0.8323755860328674,0.8323755860328674,0.0,129.73704528808594,91.0,45367.76171875,0.0,1499.5433349609375,1.0,280.2569580078125,283.299560546875,298.1554260253906,301.1717529296875,293.1499938964844,293.1499938964844,280.54998779296875,40837.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738365530967712,1.0,0.0,0.0,3.5581271648406982,3.5581531524658203,8.447655659438169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.12548828125,0.0,1549.3939208984375,1895.4371337890625,0.0,2234.98291015625,0.9022558927536012,1.0,0.0,3.0,1.0,0.0
17953080,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8005045056343079,0.3055805563926697,0.2783259153366089,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9143204092979432,0.4592693150043487,0.4378955066204071,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.6455172300338745,0.4231783151626587,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8268779516220093,0.3382490873336792,0.3238967061042785,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.6232792735099792,0.1417301446199417,0.655664324760437,284.8483581542969,284.95001220703125,302.0797424316406,295.13287353515625,298.2719421386719,296.974853515625,284.8513488769531,1.0,0.4963212013244629,0.3669304549694061,0.3669304549694061,1.0,1.0,-2.5438551902771,0.64410001039505,1.8997552394866943,0.0654110535979271,0.8323755860328674,0.8323755860328674,0.0,129.73704528808594,91.0,45367.76171875,0.0,1499.5433349609375,1.0,280.2569580078125,283.299560546875,298.1554260253906,301.1717529296875,293.1499938964844,293.1499938964844,280.54998779296875,40837.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738365530967712,1.0,0.0,0.0,3.5581271648406982,3.5581531524658203,8.447655659438169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.12548828125,0.0,1549.3939208984375,1895.4371337890625,0.0,2234.98291015625,0.9022558927536012,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.8118042349815369,0.0,0.2754344046115875,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.9293878078460692,0.0,0.4336335062980652,296.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.9990000128746032,0.0,0.4017196595668793,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.8375683426856995,0.0,0.3204159736633301,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.6300690174102783,0.0,0.6443071961402893,284.96356201171875,294.1499938964844,302.04998779296875,295.13818359375,298.26446533203125,296.9765319824219,284.9613037109375,0.0,0.0,0.3684473633766174,0.3684473633766174,1.0,1.0,-2.491647958755493,0.6302666068077087,1.8613814115524288,0.0631903558969497,0.0,0.0,0.0,119.34574127197266,60.0,43898.46484375,0.0,1387.2381591796875,0.0,280.5414733886719,283.4406433105469,298.08856201171875,300.9483947753906,293.1499938964844,293.1499938964844,278.1499938964844,34793.26171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619837760925293,3.619863271713257,8.743222110751958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.960205078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.8118042349815369,0.0,0.2754344046115875,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.9293878078460692,0.0,0.4336335062980652,296.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.9990000128746032,0.0,0.4017196595668793,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.8375683426856995,0.0,0.3204159736633301,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.6300690174102783,0.0,0.6443071961402893,284.96356201171875,294.1499938964844,302.04998779296875,295.13818359375,298.26446533203125,296.9765319824219,284.9613037109375,0.0,0.0,0.3684473633766174,0.3684473633766174,1.0,1.0,-2.491647958755493,0.6302666068077087,1.8613814115524288,0.0631903558969497,0.0,0.0,0.0,119.34574127197266,60.0,43898.46484375,0.0,1387.2381591796875,0.0,280.5414733886719,283.4406433105469,298.08856201171875,300.9483947753906,293.1499938964844,293.1499938964844,278.1499938964844,34793.26171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619837760925293,3.619863271713257,8.743222110751958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.960205078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0029009308200329,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.4815588593482971,0.0,0.0030548337381333,297.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.4815588593482971,0.0,0.0022562916856259,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0841335654258728,0.0,0.0030548244249075,297.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9575500488281,0.0,0.0,0.0144906938076019,286.1322021484375,294.1499938964844,302.0305480957031,295.1405944824219,298.8337097167969,298.1526794433594,283.9125061035156,0.0,0.0,0.281869113445282,0.281869113445282,1.0,1.0,-0.0309138521552085,0.0073230350390076,0.0235908180475235,-0.0634540542960167,0.0,0.0,0.0,-0.1734664440155029,60.0,2220.822265625,0.0,-6.51579539407976e-05,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.722252190005402e-16,2.723496004948886e-16,1.5190483305520533e-21,2.8510309076686814e-14,2.851022437339208e-14,8.609045076328732e-20,0.0,0.0,-0.0,0.0,0.0,3.974470366823996e-28,3.401787933401058e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0011092498898506,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0016998256323859,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,0.0017467516008764,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0012802974088117,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,0.0028391038067638,285.9721069335937,294.1499938964844,302.0157470703125,295.14190673828125,299.3881530761719,299.2232360839844,283.4555969238281,0.0,0.0,0.2210684120655059,0.2210684120655059,1.0,1.0,-0.0103625953197479,0.0034246891736984,0.0069379056803882,-0.0627706050872802,0.0,0.0,0.0,-0.0645934119820594,60.0,1331.2340087890625,0.0,-7.3909277489292435e-06,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.900498045813756e-28,-4.584933825743877e-28,-5.165916811694287e-31,4.6108205396563385e-19,4.607597637194674e-19,3.2226936975097764e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.000105799830635,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0001092134480131,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,7.863320934120566e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,0.0001109484728658,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.0005396620836108,285.9471435546875,294.1499938964844,301.9893493652344,295.1434020996094,299.4853515625,300.7269287109375,283.15924072265625,0.0,0.0,0.1208507344126701,0.1208507344126701,1.0,1.0,-0.0011288180248811,0.0007309558568522,0.0003978621389251,-0.0660677626729011,0.0,0.0,0.0,-0.0171819105744361,60.0,458.0383605957031,0.0,-8.756236269391594e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.668631360530554e-36,-2.963260797417395e-36,-1.935244208917449e-36,6.3796369366637615e-21,2.667583360423747e-21,3.712053374291623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,0.0001113402904593,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.0001180037943413,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,8.78562786965631e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,0.0001174066273961,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,0.0005523184663616,285.942626953125,294.1499938964844,301.97607421875,295.1438293457031,299.50146484375,301.1211242675781,283.1191711425781,0.0,0.0,0.0736894682049751,0.0736894682049751,1.0,1.0,-0.0011852926108986,5.7578723499318585e-05,0.0011277139419689,-0.0667127445340156,0.0,0.0,0.0,-0.0177051704376935,60.0,276.1834411621094,0.0,-9.565440706182929e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.166667489036304e-37,5.169080628193327e-37,2.630443264463876e-37,5.435596867748445e-21,2.856391576155202e-21,2.579205291593243e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,0.0001098998764064,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,0.0001157282604253,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,8.547455945517868e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0001157297010649,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,0.000548978394363,285.9353942871094,294.1499938964844,301.954345703125,295.1441345214844,299.5271911621094,301.4925842285156,283.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711376719176,4.654058827213704e-08,0.0011710911057889,-0.0667232647538185,0.0,0.0,0.0,-0.0176427643746137,60.0,132.9757537841797,0.0,-9.351187202355504e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.310500790251753e-41,-6.448355143283511e-41,-3.4773221392220336e-41,5.634248250041533e-21,2.8166612593069057e-21,2.817587192683019e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,0.0001098957945941,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,0.0001157262013293,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,8.547510515199974e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,0.0001157258739112,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,0.0005489466711878,285.9281005859375,294.1499938964844,301.9314270019531,295.1440734863281,299.5523376464844,301.6902770996094,283.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710753897204,2.5870225073276746e-08,0.0011710494291037,-0.0666959956288337,0.0,0.0,0.0,-0.0176377203315496,60.0,74.48921966552734,0.0,-9.350379315264945e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633623017820716e-21,2.816785861464609e-21,2.816836954407717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0001098939465009,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001157243823399,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,8.547388279112056e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,0.0001157239530584,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0005489368923008,285.9131164550781,294.1499938964844,301.8821716308594,295.1427307128906,299.60107421875,301.8363647460937,283.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.49827194213867,0.0,-9.350024754439801e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.81679313160671e-21,2.8167923238131428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
