time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953680,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0001098939465009,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001157243823399,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,8.547388279112056e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,0.0001157239530584,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0005489368923008,285.9131164550781,294.1499938964844,301.8821716308594,295.1427307128906,299.60107421875,301.8363647460937,283.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.49827194213867,0.0,-9.350024754439801e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.81679313160671e-21,2.8167923238131428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,0.0001099093424272,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.0001157405786216,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,8.548583718948066e-05,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,0.000115740163892,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.0005490139010362,285.8977355957031,294.1499938964844,301.8287353515625,295.13995361328125,299.6477355957031,301.8465576171875,283.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.280269622802734,0.0,-9.35260899836976e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585859316637e-21,2.816792929658319e-21,2.816792929658319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,0.0001099093424272,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.0001157405786216,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,8.548583718948066e-05,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,0.000115740163892,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.0005490139010362,285.8977355957031,294.1499938964844,301.8287353515625,295.13995361328125,299.6477355957031,301.8465576171875,283.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.280269622802734,0.0,-9.35260899836976e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585859316637e-21,2.816792929658319e-21,2.816792929658319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.0001099400906241,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,0.000115772942081,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,8.550974598620087e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,0.0001157725346274,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.000549167569261,285.88201904296875,294.1499938964844,301.7715759277344,295.1358337402344,299.6922302246094,301.8105773925781,283.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.41073226928711,0.0,-9.357808039567317e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585859316637e-21,2.816792929658319e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.0001099400906241,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,0.000115772942081,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,8.550974598620087e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,0.0001157725346274,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.000549167569261,285.88201904296875,294.1499938964844,301.7715759277344,295.1358337402344,299.6922302246094,301.8105773925781,283.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.41073226928711,0.0,-9.357808039567317e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585859316637e-21,2.816792929658319e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,0.0001099841974792,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.0001158193845185,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909240722656,0.0,0.0,8.554403757443652e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.0001158189770649,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,0.0005493880016729,285.8659362792969,294.1499938964844,301.7110290527344,295.1304931640625,299.7345275878906,301.7585754394531,283.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.30508041381836,0.0,-9.36528508077572e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.816792929658319e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,0.0001099841974792,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.0001158193845185,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909240722656,0.0,0.0,8.554403757443652e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.0001158189770649,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,0.0005493880016729,285.8659362792969,294.1499938964844,301.7110290527344,295.1304931640625,299.7345275878906,301.7585754394531,283.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.30508041381836,0.0,-9.36528508077572e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.816792929658319e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.0001100109802791,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0001158475788543,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,8.556486136512831e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,0.0001158471786766,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,0.0005495217628777,285.8578186035156,294.1499938964844,301.6796569824219,295.1274108886719,299.7547912597656,301.7295227050781,283.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722925119102,2.6012331844071923e-08,0.0011722664348781,-0.0670659318566322,0.0,0.0,0.0,-0.0177081767469644,60.0,30.85280990600586,0.0,-9.369829001570906e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947082519531,0.0,0.0,0.0001100400622817,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,0.0001158782033598,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,8.558747504139319e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,0.0001158778031822,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.000549667107407,285.849609375,294.1499938964844,301.6475830078125,295.1240539550781,299.7745361328125,301.69927978515625,283.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048455836757973e-08,0.0011725751683115,-0.0671599730849266,0.0,0.0,0.0,-0.0177260842174291,60.0,30.43717765808105,0.0,-9.37476727358444e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001101056623156,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,0.0001159472667495,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,8.563848678022623e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752380371094,0.0,0.0,0.0001159468738478,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,0.0005499948747456,285.8330993652344,294.1499938964844,301.5816345214844,295.1166381835937,299.8125305175781,301.6361389160156,283.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.68363380432129,0.0,-9.385914268023045e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001101056623156,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,0.0001159472667495,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,8.563848678022623e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752380371094,0.0,0.0,0.0001159468738478,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,0.0005499948747456,285.8330993652344,294.1499938964844,301.5816345214844,295.1166381835937,299.8125305175781,301.6361389160156,283.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.68363380432129,0.0,-9.385914268023045e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,0.0001101909438148,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,0.0001160370666184,299.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,8.570480713387951e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,0.0001160366809926,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,0.0005504209548234,285.8163757324219,294.1499938964844,301.5135498046875,295.1083984375,299.8484802246094,301.5701599121094,283.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.015283584594727,0.0,-9.400427103400945e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,0.0001101909438148,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,0.0001160370666184,299.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,8.570480713387951e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,0.0001160366809926,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,0.0005504209548234,285.8163757324219,294.1499938964844,301.5135498046875,295.1083984375,299.8484802246094,301.5701599121094,283.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.015283584594727,0.0,-9.400427103400945e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,0.0001103715985664,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0001162272965302,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,8.584531315136701e-05,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0001162269181804,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0005513234646059,285.7995300292969,294.1499938964844,301.4438171386719,295.0994567871094,299.88232421875,301.5017395019531,283.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460931223937223e-08,0.001176101155579,-0.0682335719466209,0.0,0.0,0.0,-0.0179305616766214,60.0,28.482006072998047,0.0,-9.431244052393597e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,0.0001103715985664,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0001162272965302,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,8.584531315136701e-05,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0001162269181804,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0005513234646059,285.7995300292969,294.1499938964844,301.4438171386719,295.0994567871094,299.88232421875,301.5017395019531,283.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460931223937223e-08,0.001176101155579,-0.0682335719466209,0.0,0.0,0.0,-0.0179305616766214,60.0,28.482006072998047,0.0,-9.431244052393597e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.0001105301416828,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,0.0001163942433777,299.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,8.596861152909696e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,0.0001163938650279,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,0.0005521154380403,285.78662109375,294.1499938964844,301.3899230957031,295.0922546386719,299.90655517578125,301.44842529296875,283.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778156040236,2.6658339535856612e-08,0.0011777889449149,-0.0687473118305206,0.0,0.0,0.0,-0.0180284231901168,60.0,28.41855239868164,0.0,-9.458333494194449e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,0.0001105764313251,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,0.0001164429922937,299.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,8.600461296737194e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,0.0001164426139439,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,0.0005523466970771,285.78253173828125,294.1499938964844,301.372802734375,295.0899353027344,299.9139709472656,301.4314270019531,283.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783083900809,2.671597876258147e-08,0.0011782817309722,-0.0688972994685173,0.0,0.0,0.0,-0.018056996166706,60.0,28.31380844116211,0.0,-9.466250361356289e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0001106570562114,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,0.0001165278808912,299.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,8.606731717009097e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,0.0001165275098173,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,0.000552749435883,285.7740173339844,294.1499938964844,301.3369445800781,295.08502197265625,299.92889404296875,301.395751953125,283.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791667202487,2.6816339371293907e-08,0.0011791399447247,-0.0691584572196006,0.0,0.0,0.0,-0.0181067511439323,60.0,28.081581115722656,0.0,-9.480043416942865e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,0.0001107174248318,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0001165914509329,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,8.61142689245753e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.000116591079859,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,0.0005530510679818,285.7654724121094,294.1499938964844,301.3009338378906,295.0799865722656,299.9433288574219,301.35986328125,283.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798101477324,2.6891466831102665e-08,0.0011797832557931,-0.0693539381027221,0.0,0.0,0.0,-0.0181439984589815,60.0,27.85703086853028,0.0,-9.490373997778081e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,0.0001107521748053,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,0.0001166280271718,299.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,8.614128455519676e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0001166276633739,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0005532247014343,285.7483215332031,294.1499938964844,301.2286071777344,295.0697937011719,299.9706420898437,301.28778076171875,283.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.693453993174444e-08,0.0011801508953794,-0.0694660097360611,0.0,0.0,0.0,-0.018165348097682,60.0,27.397424697875977,0.0,-9.49629992419432e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,0.0001107521748053,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,0.0001166280271718,299.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,8.614128455519676e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0001166276633739,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0005532247014343,285.7483215332031,294.1499938964844,301.2286071777344,295.0697937011719,299.9706420898437,301.28778076171875,283.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.693453993174444e-08,0.0011801508953794,-0.0694660097360611,0.0,0.0,0.0,-0.018165348097682,60.0,27.397424697875977,0.0,-9.49629992419432e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0001106823256122,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,0.0001165544672403,299.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,8.608694770373404e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,0.0001165541107184,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0005528758629225,285.731201171875,294.1499938964844,301.1562805175781,295.0594787597656,299.9958801269531,301.2156066894531,284.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,26.94121551513672,0.0,-9.484295304673652e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0001106823256122,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,0.0001165544672403,299.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,8.608694770373404e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,0.0001165541107184,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0005528758629225,285.731201171875,294.1499938964844,301.1562805175781,295.0594787597656,299.9958801269531,301.2156066894531,284.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,26.94121551513672,0.0,-9.484295304673652e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0001105495539377,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0001164146451628,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,8.598367276135832e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.0001164142886409,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0005522127612493,285.7141418457031,294.1499938964844,301.0843200683594,295.0491943359375,300.01904296875,301.1436767578125,284.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681579612386492e-08,0.0011779887136071,-0.0688077881932258,0.0,0.0,0.0,-0.0180399492383003,60.0,26.494733810424805,0.0,-9.461525252163484e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0001105495539377,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0001164146451628,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,8.598367276135832e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.0001164142886409,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0005522127612493,285.7141418457031,294.1499938964844,301.0843200683594,295.0491943359375,300.01904296875,301.1436767578125,284.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681579612386492e-08,0.0011779887136071,-0.0688077881932258,0.0,0.0,0.0,-0.0180399492383003,60.0,26.494733810424805,0.0,-9.461525252163484e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,0.0001103165777749,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,0.0001161692925961,299.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,8.580245048506185e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0001161689433502,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,0.0005510490736924,285.6971435546875,294.1499938964844,301.01318359375,295.03912353515625,300.04034423828125,301.0724182128906,284.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.056699752807617,0.0,-9.421656699259985e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,0.0001103165777749,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,0.0001161692925961,299.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,8.580245048506185e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0001161689433502,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,0.0005510490736924,285.6971435546875,294.1499938964844,301.01318359375,295.03912353515625,300.04034423828125,301.0724182128906,284.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.056699752807617,0.0,-9.421656699259985e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0001101559028029,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,0.0001160000902018,299.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,8.567747863708064e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783142089844,0.0,0.0,0.0001159997482318,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0005502465064637,285.6886901855469,294.1499938964844,300.97802734375,295.03424072265625,300.0502624511719,301.0372009277344,284.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.83932304382324,0.0,-9.394217670433137e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.000109970656922,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,0.0001158050145022,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,8.553339284844697e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,0.0001158046725322,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0005493211792781,285.6802673339844,294.1499938964844,300.9432373046875,295.0294494628906,300.0596923828125,301.0023498535156,284.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959682403708946e-08,0.0011718176538124,-0.0669288709759712,0.0,0.0,0.0,-0.0176820829510688,60.0,25.62321662902832,0.0,-9.3626340458286e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,0.0001095593543141,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,0.0001153718840214,299.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,8.521347626810893e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0001153715493273,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,0.0005472667980939,285.6635131835937,294.1499938964844,300.8749389648437,295.02032470703125,300.0771179199219,300.933837890625,284.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.19733619689941,0.0,-9.29270242977509e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,0.0001095593543141,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,0.0001153718840214,299.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,8.521347626810893e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0001153715493273,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,0.0005472667980939,285.6635131835937,294.1499938964844,300.8749389648437,295.02032470703125,300.0771179199219,300.933837890625,284.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.19733619689941,0.0,-9.29270242977509e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,0.0001091714366339,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0001149633753811,299.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,8.491174958180636e-05,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0001149630406871,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,0.0005453291232697,285.64697265625,294.1499938964844,300.8087158203125,295.0119323730469,300.0926208496094,300.8672180175781,284.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633235262706,2.4963238587361047e-08,0.0011632984969764,-0.064334250986576,0.0,0.0,0.0,-0.0171881094574928,60.0,24.79031753540039,0.0,-9.22698575323011e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,0.0001091714366339,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0001149633753811,299.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,8.491174958180636e-05,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0001149630406871,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,0.0005453291232697,285.64697265625,294.1499938964844,300.8087158203125,295.0119323730469,300.0926208496094,300.8672180175781,284.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633235262706,2.4963238587361047e-08,0.0011632984969764,-0.064334250986576,0.0,0.0,0.0,-0.0171881094574928,60.0,24.79031753540039,0.0,-9.22698575323011e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001088729186449,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0001146490103565,299.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,8.467955922242254e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.0001146486829384,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0005438380176201,285.630615234375,294.1499938964844,300.7449035644531,295.0044860839844,300.1064147949219,300.8025207519531,284.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116014003288,2.459101011709209e-08,0.0011601154692471,-0.0633646845817565,0.0,0.0,0.0,-0.0170035790652036,60.0,24.411800384521484,0.0,-9.176566351243309e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001088729186449,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0001146490103565,299.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,8.467955922242254e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.0001146486829384,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0005438380176201,285.630615234375,294.1499938964844,300.7449035644531,295.0044860839844,300.1064147949219,300.8025207519531,284.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116014003288,2.459101011709209e-08,0.0011601154692471,-0.0633646845817565,0.0,0.0,0.0,-0.0170035790652036,60.0,24.411800384521484,0.0,-9.176566351243309e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,0.0001086478587239,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,0.0001144120033131,299.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,8.450449968222529e-05,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,0.000114411683171,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,0.0005427138530649,285.6170349121094,294.1499938964844,300.69354248046875,294.9990539550781,300.1167297363281,300.7500305175781,284.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.43103706054626e-08,0.0011577174300327,-0.062633566558361,0.0,0.0,0.0,-0.016864463686943,60.0,24.12433624267578,0.0,-9.138644685435793e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0001086048650904,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,0.0001143667323049,299.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,8.447106665698811e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,0.0001143664121627,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,0.0005424991250038,285.61444091796875,294.1499938964844,300.6839904785156,294.99810791015625,300.1185913085937,300.7402038574219,284.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572832008823,2.4256765485120013e-08,0.0011572589864954,-0.0624939016997814,0.0,0.0,0.0,-0.0168378874659538,60.0,24.072895050048828,0.0,-9.131409939300285e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,0.0001084725518012,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,0.0001142273904406,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,8.436814823653549e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,0.0001142270702985,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0005418382352218,285.6064453125,294.1499938964844,300.6547546386719,294.99542236328125,300.1241149902344,300.7100830078125,284.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091772132806e-08,0.0011558475671336,-0.0620640106499195,0.0,0.0,0.0,-0.0167560912668705,60.0,23.94386863708496,0.0,-9.109160714615429e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0001083443348761,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0001140923704952,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,8.426842396147549e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.000114092057629,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,0.0005411978345364,285.5985107421875,294.1499938964844,300.6263732910156,294.9930725097656,300.1292419433594,300.6807556152344,284.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545048328116,2.3931894688189466e-08,0.0011544808512553,-0.0616474114358425,0.0,0.0,0.0,-0.0166768357157707,60.0,23.80875968933105,0.0,-9.087627006465484e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
