time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956020,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.000108098021883,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,0.0001138329826062,299.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,8.407683344557881e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,0.00011383266974,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0005399674992077,285.582763671875,294.1499938964844,300.5724792480469,294.989501953125,300.1385498046875,300.62451171875,284.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.362474837980244e-08,0.0011518547544255,-0.060846984386444,0.0,0.0,0.0,-0.0165245700627565,60.0,23.554067611694336,0.0,-9.046328841577633e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.000108098021883,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,0.0001138329826062,299.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,8.407683344557881e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,0.00011383266974,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0005399674992077,285.582763671875,294.1499938964844,300.5724792480469,294.989501953125,300.1385498046875,300.62451171875,284.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.362474837980244e-08,0.0011518547544255,-0.060846984386444,0.0,0.0,0.0,-0.0165245700627565,60.0,23.554067611694336,0.0,-9.046328841577633e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0001078665518434,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001135892161983,299.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,8.389678987441584e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.000113588910608,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,0.0005388113204389,285.5672302246094,294.1499938964844,300.5226745605469,294.9876403808594,300.1466064453125,300.5718994140625,284.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.317153930664062,0.0,-9.007602841393236e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0001078665518434,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001135892161983,299.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,8.389678987441584e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.000113588910608,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,0.0005388113204389,285.5672302246094,294.1499938964844,300.5226745605469,294.9876403808594,300.1466064453125,300.5718994140625,284.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.317153930664062,0.0,-9.007602841393236e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,0.0001076509870472,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,0.0001133622135967,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,8.37291227071546e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0001133619152824,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,0.000537734653335,285.55194091796875,294.1499938964844,300.4774169921875,294.9876708984375,300.15350341796875,300.5233459472656,284.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067283194677657e-08,0.0011470884783193,-0.0593939311802387,0.0,0.0,0.0,-0.0162482149899005,60.0,23.09775733947754,0.0,-8.971613141284251e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,0.0001076509870472,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,0.0001133622135967,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,8.37291227071546e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0001133619152824,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,0.000537734653335,285.55194091796875,294.1499938964844,300.4774169921875,294.9876708984375,300.15350341796875,300.5233459472656,284.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067283194677657e-08,0.0011470884783193,-0.0593939311802387,0.0,0.0,0.0,-0.0162482149899005,60.0,23.09775733947754,0.0,-8.971613141284251e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,0.0001074509273166,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.0001131515382439,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,8.357351180166006e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0001131512399297,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0005367353442125,285.5368957519531,294.1499938964844,300.4371032714844,294.98980712890625,300.159423828125,300.479248046875,284.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817792100227052e-08,0.0011449554003775,-0.0587435029447078,0.0,0.0,0.0,-0.0161245316267013,60.0,22.89552116394043,0.0,-8.938275186665123e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,0.0001074509273166,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.0001131515382439,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,8.357351180166006e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0001131512399297,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0005367353442125,285.5368957519531,294.1499938964844,300.4371032714844,294.98980712890625,300.159423828125,300.479248046875,284.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817792100227052e-08,0.0011449554003775,-0.0587435029447078,0.0,0.0,0.0,-0.0161245316267013,60.0,22.89552116394043,0.0,-8.938275186665123e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0001073563034879,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,0.0001130518794525,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,8.349990821443498e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0001130515884142,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0005362626980058,285.5294494628906,294.1499938964844,300.4189147949219,294.9917297363281,300.1620788574219,300.4588317871094,284.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439691297709,2.2699779833601497e-08,0.0011439464287832,-0.0584358163177967,0.0,0.0,0.0,-0.0160660296678543,60.0,22.80042839050293,0.0,-8.922527428012472e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,0.0001072674276656,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,0.0001129582888097,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,8.343077934114262e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,0.0001129579977714,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0005358188063837,285.5220642089844,294.1499938964844,300.40216064453125,294.9942321777344,300.1644897460937,300.43975830078125,284.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430215090513,2.25889387195366e-08,0.0011429989244788,-0.0581468120217323,0.0,0.0,0.0,-0.0160110816359519,60.0,22.709720611572266,0.0,-8.907748849651399e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0001071078077075,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0001127901923609,299.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,8.33066224004142e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0001127899085986,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,0.0005350215360522,285.50750732421875,294.1499938964844,300.3729858398437,295.00115966796875,300.1688232421875,300.4058837890625,284.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.2389853526760817e-08,0.0011412965832278,-0.0576276890933513,0.0,0.0,0.0,-0.0159123856574296,60.0,22.542245864868164,0.0,-8.881235658009248e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0001071078077075,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0001127901923609,299.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,8.33066224004142e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0001127899085986,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,0.0005350215360522,285.50750732421875,294.1499938964844,300.3729858398437,295.00115966796875,300.1688232421875,300.4058837890625,284.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.2389853526760817e-08,0.0011412965832278,-0.0576276890933513,0.0,0.0,0.0,-0.0159123856574296,60.0,22.542245864868164,0.0,-8.881235658009248e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0001069713543984,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0001126464921981,299.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,8.320048073073849e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,0.0001126462084357,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0005343399825505,285.4931945800781,294.1499938964844,300.3500061035156,295.01080322265625,300.1725769042969,300.3771667480469,284.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219635908982127e-08,0.0011398408096283,-0.0571838021278381,0.0,0.0,0.0,-0.0158280003815889,60.0,22.39138603210449,0.0,-8.858598476990664e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0001069713543984,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0001126464921981,299.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,8.320048073073849e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,0.0001126462084357,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0005343399825505,285.4931945800781,294.1499938964844,300.3500061035156,295.01080322265625,300.1725769042969,300.3771667480469,284.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219635908982127e-08,0.0011398408096283,-0.0571838021278381,0.0,0.0,0.0,-0.0158280003815889,60.0,22.39138603210449,0.0,-8.858598476990664e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0001068632409442,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.0001125326380133,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,8.311638521263376e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0001125323615269,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0005337999900802,285.4791259765625,294.1499938964844,300.33056640625,295.0219421386719,300.1758117675781,300.3534545898437,284.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387099511921,2.208474292331175e-08,0.0011386878322809,-0.0568320117890834,0.0,0.0,0.0,-0.0157611314207315,60.0,22.257848739624023,0.0,-8.840680010280266e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0001068632409442,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.0001125326380133,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,8.311638521263376e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0001125323615269,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0005337999900802,285.4791259765625,294.1499938964844,300.33056640625,295.0219421386719,300.1758117675781,300.3534545898437,284.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387099511921,2.208474292331175e-08,0.0011386878322809,-0.0568320117890834,0.0,0.0,0.0,-0.0157611314207315,60.0,22.257848739624023,0.0,-8.840680010280266e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.0001067806078935,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001124456102843,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,8.305210940307006e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0001124453410739,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0005333872977644,285.4664306640625,294.1499938964844,300.31317138671875,295.0321960449219,300.17840576171875,300.33404541015625,284.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378277558833,2.1981616527000373e-08,0.0011378057533875,-0.0565630532801151,0.0,0.0,0.0,-0.0157100055366754,60.0,22.14632225036621,0.0,-8.82699282556132e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,0.000106774343294,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0001124390109907,299.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,8.304723451146856e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,0.0001124387417803,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.0005333559820428,285.46533203125,294.1499938964844,300.3116760253906,295.0331115722656,300.1786193847656,300.3324279785156,284.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377608170732,2.1973795227836493e-08,0.0011377389309927,-0.0565426498651504,0.0,0.0,0.0,-0.0157061293721199,60.0,22.137056350708008,0.0,-8.82595543316711e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,0.0001067373232217,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,0.0001124000264098,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,8.301843627123162e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0001123997571994,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,0.0005331710563041,285.4585266113281,294.1499938964844,300.3024597167969,295.0386962890625,300.17987060546875,300.322509765625,284.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373660527169,2.1927581528302653e-08,0.0011373441666364,-0.0564221143722534,0.0,0.0,0.0,-0.0156832206994295,60.0,22.08072090148925,0.0,-8.819825580985707e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0001067055491148,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001123665715567,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,8.299371984321624e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0001123663023463,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,0.0005330124404281,285.4517822265625,294.1499938964844,300.2933654785156,295.0443115234375,300.1809997558594,300.3128967285156,284.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370269348844,2.1887913703722013e-08,0.0011370050488039,-0.0563186518847942,0.0,0.0,0.0,-0.0156635548919439,60.0,22.027019500732425,0.0,-8.814565433112875e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.0001066562617779,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,0.0001123146575991,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,8.29553755465895e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.0001123143883887,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,0.0005327662802301,285.4385070800781,294.1499938964844,300.2755126953125,295.05548095703125,300.1829528808594,300.2943115234375,284.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365002719685,2.182633274117052e-08,0.001136478385888,-0.0561580322682857,0.0,0.0,0.0,-0.015633026137948,60.0,21.92769432067871,0.0,-8.8064034287072e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.0001066562617779,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,0.0001123146575991,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,8.29553755465895e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.0001123143883887,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,0.0005327662802301,285.4385070800781,294.1499938964844,300.2755126953125,295.05548095703125,300.1829528808594,300.2943115234375,284.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365002719685,2.182633274117052e-08,0.001136478385888,-0.0561580322682857,0.0,0.0,0.0,-0.015633026137948,60.0,21.92769432067871,0.0,-8.8064034287072e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0001066200420609,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.0001122765097534,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,8.292720303870738e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,0.0001122762478189,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.00053258537082,285.42547607421875,294.1499938964844,300.25811767578125,295.0665588378906,300.1845092773437,300.2763366699219,284.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361126089468,2.1781040970836333e-08,0.0011360908392816,-0.0560398995876312,0.0,0.0,0.0,-0.0156105728819966,60.0,21.83659172058105,0.0,-8.800402895303706e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0001066200420609,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.0001122765097534,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,8.292720303870738e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,0.0001122762478189,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.00053258537082,285.42547607421875,294.1499938964844,300.25811767578125,295.0665588378906,300.1845092773437,300.2763366699219,284.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361126089468,2.1781040970836333e-08,0.0011360908392816,-0.0560398995876312,0.0,0.0,0.0,-0.0156105728819966,60.0,21.83659172058105,0.0,-8.800402895303706e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0001065983742591,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0001122536850743,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,8.29103373689577e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,0.0001122534231399,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.000532477220986,285.4127197265625,294.1499938964844,300.2411499023437,295.0775756835937,300.1856994628906,300.2588806152344,284.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358805932104,2.1753885803832418e-08,0.0011358588235452,-0.0559690669178962,0.0,0.0,0.0,-0.0155971115455031,60.0,21.753780364990234,0.0,-8.796805417432554e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0001065983742591,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0001122536850743,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,8.29103373689577e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,0.0001122534231399,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.000532477220986,285.4127197265625,294.1499938964844,300.2411499023437,295.0775756835937,300.1856994628906,300.2588806152344,284.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358805932104,2.1753885803832418e-08,0.0011358588235452,-0.0559690669178962,0.0,0.0,0.0,-0.0155971115455031,60.0,21.753780364990234,0.0,-8.796805417432554e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,0.0001065858450601,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,0.0001122404864872,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,8.290058758575469e-05,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0001122402318287,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0005324147059582,285.4001770019531,294.1499938964844,300.2245178222656,295.0884094238281,300.1865539550781,300.2418212890625,284.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357459006831,2.1738125965953265e-08,0.0011357241310179,-0.0559279583394527,0.0,0.0,0.0,-0.0155892986804246,60.0,21.67689323425293,0.0,-8.794718553417624e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,0.0001065858450601,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,0.0001122404864872,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,8.290058758575469e-05,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0001122402318287,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0005324147059582,285.4001770019531,294.1499938964844,300.2245178222656,295.0884094238281,300.1865539550781,300.2418212890625,284.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357459006831,2.1738125965953265e-08,0.0011357241310179,-0.0559279583394527,0.0,0.0,0.0,-0.0155892986804246,60.0,21.67689323425293,0.0,-8.794718553417624e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,0.0001065835313056,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,0.0001122380417655,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,8.289878314826638e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,0.000112237787107,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0005324031226336,285.3940124511719,294.1499938964844,300.2163391113281,295.09375,300.1868896484375,300.2334289550781,284.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357206385582,2.173516655545881e-08,0.001135698868893,-0.0559202395379543,0.0,0.0,0.0,-0.0155878318473696,60.0,21.64072036743164,0.0,-8.794326333827487e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,0.0001065828400896,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,0.0001122373141697,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,8.289824472740293e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0001122370667872,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,0.0005323997465893,285.3879089355469,294.1499938964844,300.208251953125,295.0990600585937,300.1871337890625,300.2251281738281,284.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135712605901,2.1734233968118133e-08,0.0011356908362358,-0.0559178069233894,0.0,0.0,0.0,-0.0155873699113726,60.0,21.606109619140625,0.0,-8.794203409934198e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,0.0001065862234099,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.000112240864837,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,8.290086407214403e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0001122406174545,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,0.0005324166850186,285.3758850097656,294.1499938964844,300.1922607421875,295.1094665527344,300.1873474121094,300.20880126953125,284.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357474140822,2.1738300048923523e-08,0.0011357256444171,-0.0559284165501594,0.0,0.0,0.0,-0.0155893862247467,60.0,21.54082679748535,0.0,-8.794742001327904e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,0.0001065862234099,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.000112240864837,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,8.290086407214403e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0001122406174545,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,0.0005324166850186,285.3758850097656,294.1499938964844,300.1922607421875,295.1094665527344,300.1873474121094,300.20880126953125,284.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357474140822,2.1738300048923523e-08,0.0011357256444171,-0.0559284165501594,0.0,0.0,0.0,-0.0155893862247467,60.0,21.54082679748535,0.0,-8.794742001327904e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,0.0001065948308678,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,0.0001122499234043,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,8.290755795314908e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,0.0001122496832977,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0005324597004801,285.3641357421875,294.1499938964844,300.1764831542969,295.1195678710937,300.187255859375,300.1927795410156,284.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748881806615827e-08,0.0011358160991221,-0.0559560172259807,0.0,0.0,0.0,-0.0155946314334869,60.0,21.48057174682617,0.0,-8.796143191602823e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,0.0001065948308678,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,0.0001122499234043,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,8.290755795314908e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,0.0001122496832977,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0005324597004801,285.3641357421875,294.1499938964844,300.1764831542969,295.1195678710937,300.187255859375,300.1927795410156,284.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748881806615827e-08,0.0011358160991221,-0.0559560172259807,0.0,0.0,0.0,-0.0155946314334869,60.0,21.48057174682617,0.0,-8.796143191602823e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0001066075128619,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0001122632747865,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,8.291740959975868e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0001122630346799,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,0.0005325230886228,285.3526306152344,294.1499938964844,300.16094970703125,295.12939453125,300.18682861328125,300.1769714355469,284.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764542168511983e-08,0.0011359499767422,-0.0559968650341033,0.0,0.0,0.0,-0.0156023949384689,60.0,21.42431259155273,0.0,-8.798217265848508e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0001066075128619,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0001122632747865,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,8.291740959975868e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0001122630346799,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,0.0005325230886228,285.3526306152344,294.1499938964844,300.16094970703125,295.12939453125,300.18682861328125,300.1769714355469,284.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764542168511983e-08,0.0011359499767422,-0.0559968650341033,0.0,0.0,0.0,-0.0156023949384689,60.0,21.42431259155273,0.0,-8.798217265848508e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,0.0001066238182829,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.0001122804387705,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,8.29300915938802e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.0001122802059398,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,0.0005326046375557,285.3414306640625,294.1499938964844,300.14556884765625,295.1388244628906,300.1861267089844,300.161376953125,284.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.1784728687634924e-08,0.0011361226206645,-0.0560495182871818,0.0,0.0,0.0,-0.0156124010682106,60.0,21.371883392333984,0.0,-8.800891038163172e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,0.0001066238182829,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.0001122804387705,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,8.29300915938802e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.0001122802059398,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,0.0005326046375557,285.3414306640625,294.1499938964844,300.14556884765625,295.1388244628906,300.1861267089844,300.161376953125,284.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.1784728687634924e-08,0.0011361226206645,-0.0560495182871818,0.0,0.0,0.0,-0.0156124010682106,60.0,21.371883392333984,0.0,-8.800891038163172e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0001066332843038,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,0.0001122904068324,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,8.293744758702815e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,0.0001122901667258,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,0.0005326519021764,285.3359069824219,294.1499938964844,300.137939453125,295.14337158203125,300.1856689453125,300.1536560058594,284.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362443910911,2.1796452642774973e-08,0.0011362226214259,-0.0560800991952419,0.0,0.0,0.0,-0.0156182125210762,60.0,21.34674453735352,0.0,-8.802444284583545e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
