time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958360,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.0001066434415406,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,0.0001123010952142,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,8.294534200103953e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,0.0001123008623835,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0005327026592567,285.3304748535156,294.1499938964844,300.1303100585937,295.1478271484375,300.1851501464844,300.1459655761719,284.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363521916791,2.1809039907338963e-08,0.0011363304220139,-0.0561129301786422,0.0,0.0,0.0,-0.0156244533136487,60.0,21.32268524169922,0.0,-8.804111928384375e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0001066654149326,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.0001123242327594,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,8.296243322547525e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0001123240072047,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,0.0005328124971129,285.31982421875,294.1499938964844,300.1151428222656,295.1564025878906,300.183837890625,300.1306457519531,284.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365852551534,2.1836290997612195e-08,0.0011365633690729,-0.0561840087175369,0.0,0.0,0.0,-0.0156379640102386,60.0,21.27659034729004,0.0,-8.807722906567508e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0001066654149326,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.0001123242327594,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,8.296243322547525e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0001123240072047,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,0.0005328124971129,285.31982421875,294.1499938964844,300.1151428222656,295.1564025878906,300.183837890625,300.1306457519531,284.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365852551534,2.1836290997612195e-08,0.0011365633690729,-0.0561840087175369,0.0,0.0,0.0,-0.0156379640102386,60.0,21.27659034729004,0.0,-8.807722906567508e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.000106703446363,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,0.0001123642723541,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,8.299200271721929e-05,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0001123640467994,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.0005330024869181,285.3094177246094,294.1499938964844,300.1000061035156,295.1644592285156,300.1822814941406,300.11541748046875,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369892163202,2.188354564225392e-08,0.0011369673302397,-0.0563072636723518,0.0,0.0,0.0,-0.0156613886356353,60.0,21.23346328735352,0.0,-8.813986340783232e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.000106703446363,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,0.0001123642723541,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,8.299200271721929e-05,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0001123640467994,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.0005330024869181,285.3094177246094,294.1499938964844,300.1000061035156,295.1644592285156,300.1822814941406,300.11541748046875,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369892163202,2.188354564225392e-08,0.0011369673302397,-0.0563072636723518,0.0,0.0,0.0,-0.0156613886356353,60.0,21.23346328735352,0.0,-8.813986340783232e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0001067892517312,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0001124546251958,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,8.305873780045658e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,0.0001124543996411,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0005334311863407,285.2992858886719,294.1499938964844,300.0848693847656,295.1719665527344,300.180419921875,300.1002197265625,285.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379022616893,2.1990340215438664e-08,0.0011378802591934,-0.0565858036279678,0.0,0.0,0.0,-0.0157143305987119,60.0,21.19749641418457,0.0,-8.828150299677875e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0001067892517312,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0001124546251958,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,8.305873780045658e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,0.0001124543996411,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0005334311863407,285.2992858886719,294.1499938964844,300.0848693847656,295.1719665527344,300.180419921875,300.1002197265625,285.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379022616893,2.1990340215438664e-08,0.0011378802591934,-0.0565858036279678,0.0,0.0,0.0,-0.0157143305987119,60.0,21.19749641418457,0.0,-8.828150299677875e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,0.0001068915662472,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.0001125623675761,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,8.31383076729253e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,0.0001125621420214,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,0.0005339423078112,285.2894287109375,294.1499938964844,300.0697021484375,295.17889404296875,300.1783447265625,300.0849914550781,285.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389913270249,2.2117713882607866e-08,0.0011389692081138,-0.0569179989397525,0.0,0.0,0.0,-0.0157774742692708,60.0,21.16748046875,0.0,-8.845057664075284e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,0.0001068915662472,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.0001125623675761,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,8.31383076729253e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,0.0001125621420214,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,0.0005339423078112,285.2894287109375,294.1499938964844,300.0697021484375,295.17889404296875,300.1783447265625,300.0849914550781,285.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389913270249,2.2117713882607866e-08,0.0011389692081138,-0.0569179989397525,0.0,0.0,0.0,-0.0157774742692708,60.0,21.16748046875,0.0,-8.845057664075284e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0001069403879228,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0001126137722167,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,8.31762736197561e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,0.000112613546662,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0005341861979104,285.2846069335937,294.1499938964844,300.06207275390625,295.18212890625,300.1771850585937,300.0773620605469,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395110050216,2.217848305008374e-08,0.0011394888861104,-0.0570764802396297,0.0,0.0,0.0,-0.0158075988292694,60.0,21.153711318969727,0.0,-8.853130140096256e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,0.0001069840873242,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,0.0001126597853726,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,8.321025961777195e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.370361328125,0.0,0.0,0.0001126595670939,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,0.0005344044766388,285.27984619140625,294.1499938964844,300.054443359375,295.1851806640625,300.17596435546875,300.0697021484375,285.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399762006476,2.2232876872863017e-08,0.0011399539653211,-0.0572183355689048,0.0,0.0,0.0,-0.0158345643430948,60.0,21.139965057373047,0.0,-8.860358491347142e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,0.0001070498183253,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,0.0001127290015574,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,8.32613804959692e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,0.0001127287832787,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0005347328842617,285.2705078125,294.1499938964844,300.0390625,295.1908264160156,300.1733093261719,300.0543518066406,285.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406756239011,2.2314663894462683e-08,0.0011406532721593,-0.0574316196143627,0.0,0.0,0.0,-0.0158751104027032,60.0,21.11090469360352,0.0,-8.871232637375216e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,0.0001070498183253,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,0.0001127290015574,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,8.32613804959692e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,0.0001127287832787,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0005347328842617,285.2705078125,294.1499938964844,300.0390625,295.1908264160156,300.1733093261719,300.0543518066406,285.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406756239011,2.2314663894462683e-08,0.0011406532721593,-0.0574316196143627,0.0,0.0,0.0,-0.0158751104027032,60.0,21.11090469360352,0.0,-8.871232637375216e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,0.0001070787620847,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0001127594732679,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,8.328388503286988e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,0.0001127592622651,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,0.0005348774720914,285.261474609375,294.1499938964844,300.02349853515625,295.1957092285156,300.17041015625,300.03887939453125,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409829603508,2.2350604922394268e-08,0.001140960608609,-0.0575253404676914,0.0,0.0,0.0,-0.0158929266035556,60.0,21.07754707336425,0.0,-8.876013879444147e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,0.0001070787620847,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0001127594732679,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,8.328388503286988e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,0.0001127592622651,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,0.0005348774720914,285.261474609375,294.1499938964844,300.02349853515625,295.1957092285156,300.17041015625,300.03887939453125,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409829603508,2.2350604922394268e-08,0.001140960608609,-0.0575253404676914,0.0,0.0,0.0,-0.0158929266035556,60.0,21.07754707336425,0.0,-8.876013879444147e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0001070714715751,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0001127517898567,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,8.327820978593081e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,0.0001127515788539,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,0.000534841150511,285.25274658203125,294.1499938964844,300.0077514648437,295.1998596191406,300.167236328125,300.0232849121094,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409044964239,2.2341394512181978e-08,0.0011408821446821,-0.0575013235211372,0.0,0.0,0.0,-0.01588836312294,60.0,21.03879737854004,0.0,-8.874788193224958e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0001070714715751,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0001127517898567,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,8.327820978593081e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,0.0001127515788539,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,0.000534841150511,285.25274658203125,294.1499938964844,300.0077514648437,295.1998596191406,300.167236328125,300.0232849121094,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409044964239,2.2341394512181978e-08,0.0011408821446821,-0.0575013235211372,0.0,0.0,0.0,-0.01588836312294,60.0,21.03879737854004,0.0,-8.874788193224958e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0001070326034096,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,0.0001127108553191,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,8.324797818204388e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,0.0001127106515923,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,0.0005346470279619,285.2442932128906,294.1499938964844,299.99176025390625,295.20318603515625,300.1637878417969,300.00750732421875,285.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404893593862,2.2292837797976972e-08,0.0011404671240597,-0.0573747009038925,0.0,0.0,0.0,-0.0158642921596765,60.0,20.99459457397461,0.0,-8.868330070299636e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0001070326034096,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,0.0001127108553191,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,8.324797818204388e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,0.0001127106515923,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,0.0005346470279619,285.2442932128906,294.1499938964844,299.99176025390625,295.20318603515625,300.1637878417969,300.00750732421875,285.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404893593862,2.2292837797976972e-08,0.0011404671240597,-0.0573747009038925,0.0,0.0,0.0,-0.0158642921596765,60.0,20.99459457397461,0.0,-8.868330070299636e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0001070032012648,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,0.0001126798888435,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,8.322510257130489e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,0.0001126796851167,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.0005345001700334,285.2401733398437,294.1499938964844,299.983642578125,295.2045288085937,300.1619567871094,299.99951171875,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401753872632,2.2256136489318123e-08,0.0011401531519368,-0.0572789907455444,0.0,0.0,0.0,-0.0158460978418588,60.0,20.97054481506348,0.0,-8.86345077333317e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,0.0001069688660209,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,0.0001126437346101,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,8.319839980686083e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,0.0001126435308833,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0005343286902643,285.23614501953125,294.1499938964844,299.9754638671875,295.2056579589844,300.1600341796875,299.9914855957031,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398090282455,2.2213294315065468e-08,0.001139786792919,-0.0571672655642032,0.0,0.0,0.0,-0.0158248580992221,60.0,20.945390701293945,0.0,-8.857755773306054e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,0.0001068908386514,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,0.0001125615599448,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,8.313770376844332e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,0.000112561356218,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,0.0005339389899745,285.228271484375,294.1499938964844,299.9588623046875,295.20721435546875,300.15606689453125,299.9751892089844,285.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389767751097,2.211593930212529e-08,0.0011389546561986,-0.0569133684039115,0.0,0.0,0.0,-0.0157765969634056,60.0,20.89267921447754,0.0,-8.844821763887013e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,0.0001068908386514,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,0.0001125615599448,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,8.313770376844332e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,0.000112561356218,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,0.0005339389899745,285.228271484375,294.1499938964844,299.9588623046875,295.20721435546875,300.15606689453125,299.9751892089844,285.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389767751097,2.211593930212529e-08,0.0011389546561986,-0.0569133684039115,0.0,0.0,0.0,-0.0157765969634056,60.0,20.89267921447754,0.0,-8.844821763887013e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.0001068036144715,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.00011246970098,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31671142578125,0.0,0.0,8.306985546369106e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.0001124695045291,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0005335033056326,285.2207336425781,294.1499938964844,299.94189453125,295.2078552246094,300.1517944335937,299.9586181640625,285.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380463838577,2.2007126787571e-08,0.0011380243813619,-0.0566295832395553,0.0,0.0,0.0,-0.0157226547598838,60.0,20.837024688720703,0.0,-8.830377140611746e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.0001068036144715,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.00011246970098,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31671142578125,0.0,0.0,8.306985546369106e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.0001124695045291,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0005335033056326,285.2207336425781,294.1499938964844,299.94189453125,295.2078552246094,300.1517944335937,299.9586181640625,285.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380463838577,2.2007126787571e-08,0.0011380243813619,-0.0566295832395553,0.0,0.0,0.0,-0.0157226547598838,60.0,20.837024688720703,0.0,-8.830377140611746e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,0.0001067129633156,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0001123742404161,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,8.2999344158452e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0001123740439652,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,0.0005330505082383,285.2134704589844,294.1499938964844,299.92449951171875,295.20751953125,300.1472473144531,299.941650390625,285.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370794381946,2.189404924024529e-08,0.0011370575521141,-0.0563346557319164,0.0,0.0,0.0,-0.0156665965914726,60.0,20.77917861938477,0.0,-8.81537900454532e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,0.0001067129633156,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0001123742404161,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,8.2999344158452e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0001123740439652,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,0.0005330505082383,285.2134704589844,294.1499938964844,299.92449951171875,295.20751953125,300.1472473144531,299.941650390625,285.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370794381946,2.189404924024529e-08,0.0011370575521141,-0.0563346557319164,0.0,0.0,0.0,-0.0156665965914726,60.0,20.77917861938477,0.0,-8.81537900454532e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0001066217155312,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.0001122781395679,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,8.292836719192564e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.000112277950393,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0005325947422534,285.20654296875,294.1499938964844,299.9066467285156,295.20611572265625,300.1423645019531,299.9241943359375,285.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361062061041,2.1780223846690205e-08,0.0011360844364389,-0.0560377687215805,0.0,0.0,0.0,-0.0156101705506443,60.0,20.719615936279297,0.0,-8.800294182265136e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0001066217155312,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.0001122781395679,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,8.292836719192564e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.000112277950393,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0005325947422534,285.20654296875,294.1499938964844,299.9066467285156,295.20611572265625,300.1423645019531,299.9241943359375,285.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361062061041,2.1780223846690205e-08,0.0011360844364389,-0.0560377687215805,0.0,0.0,0.0,-0.0156101705506443,60.0,20.719615936279297,0.0,-8.800294182265136e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,0.0001065762189682,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.000112230227387,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,8.289297693409026e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0001122300382121,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,0.0005323674995452,285.2032470703125,294.1499938964844,299.8975524902344,295.2050476074219,300.1397705078125,299.9152526855469,285.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356209870427,2.1723474574741892e-08,0.0011355992173776,-0.0558897443115711,0.0,0.0,0.0,-0.0155820380896329,60.0,20.689085006713867,0.0,-8.792778771748999e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.0001065308388206,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,0.0001121824461733,299.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,8.285768126370385e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,0.0001121822569984,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0005321408971212,285.2000427246094,294.1499938964844,299.8883056640625,295.20367431640625,300.1370849609375,299.9061584472656,285.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351370485499,2.1666876293124915e-08,0.0011351153953,-0.055742111057043,0.0,0.0,0.0,-0.0155539801344275,60.0,20.658266067504883,0.0,-8.78528609860041e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.000106440296804,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0001120870874729,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,8.278724999399856e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0001120869055739,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0005316886235959,285.1937561035156,294.1499938964844,299.86944580078125,295.2001037597656,300.131591796875,299.8877868652344,285.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113417126704,2.1553933748919007e-08,0.0011341497302055,-0.0554474927484989,0.0,0.0,0.0,-0.0154979899525642,60.0,20.59596824645996,0.0,-8.770343384867375e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.000106440296804,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0001120870874729,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,8.278724999399856e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0001120869055739,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0005316886235959,285.1937561035156,294.1499938964844,299.86944580078125,295.2001037597656,300.131591796875,299.8877868652344,285.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113417126704,2.1553933748919007e-08,0.0011341497302055,-0.0554474927484989,0.0,0.0,0.0,-0.0154979899525642,60.0,20.59596824645996,0.0,-8.770343384867375e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,0.0001063515810528,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001119936641771,299.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,8.271824481198564e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001119934822781,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0005312454886734,285.1877746582031,294.1499938964844,299.8500061035156,295.1953430175781,300.1257629394531,299.8689270019531,285.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332250433042,2.144327559960857e-08,0.001133203622885,-0.0551588237285614,0.0,0.0,0.0,-0.0154431331902742,60.0,20.532201766967773,0.0,-8.755716152109019e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,0.0001063515810528,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001119936641771,299.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,8.271824481198564e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001119934822781,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0005312454886734,285.1877746582031,294.1499938964844,299.8500061035156,295.1953430175781,300.1257629394531,299.8689270019531,285.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332250433042,2.144327559960857e-08,0.001133203622885,-0.0551588237285614,0.0,0.0,0.0,-0.0154431331902742,60.0,20.532201766967773,0.0,-8.755716152109019e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.0001062663286575,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001119038861361,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,8.265193901024759e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001119037115131,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0005308196996338,285.1819152832031,294.1499938964844,299.8302001953125,295.189697265625,300.1197814941406,299.849853515625,285.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323159560561,2.133694110284523e-08,0.0011322946520522,-0.0548814199864864,0.0,0.0,0.0,-0.0153904194012284,60.0,20.468141555786133,0.0,-8.741671564393982e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.0001062663286575,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001119038861361,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,8.265193901024759e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001119037115131,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0005308196996338,285.1819152832031,294.1499938964844,299.8302001953125,295.189697265625,300.1197814941406,299.849853515625,285.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323159560561,2.133694110284523e-08,0.0011322946520522,-0.0548814199864864,0.0,0.0,0.0,-0.0153904194012284,60.0,20.468141555786133,0.0,-8.741671564393982e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0001061871807905,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0001118205327657,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,8.259036985691637e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,0.0001118203508667,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,0.0005304243532009,285.1763000488281,294.1499938964844,299.81024169921875,295.1834411621094,300.11358642578125,299.8304443359375,285.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314715957269,2.1238200531570328e-08,0.0011314504081383,-0.0546238124370574,0.0,0.0,0.0,-0.0153414700180292,60.0,20.40353775024414,0.0,-8.728639500077406e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0001061871807905,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0001118205327657,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,8.259036985691637e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,0.0001118203508667,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,0.0005304243532009,285.1763000488281,294.1499938964844,299.81024169921875,295.1834411621094,300.11358642578125,299.8304443359375,285.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314715957269,2.1238200531570328e-08,0.0011314504081383,-0.0546238124370574,0.0,0.0,0.0,-0.0153414700180292,60.0,20.40353775024414,0.0,-8.728639500077406e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
