time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960700,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,0.0001061504663084,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0001117818756029,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,8.25618117232807e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0001117816937039,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,0.000530240999069,285.1736145019531,294.1499938964844,299.8002319335937,295.1800842285156,300.1103210449219,299.82061767578125,285.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310806730762,2.11924060522506e-08,0.0011310594854876,-0.0545043386518955,0.0,0.0,0.0,-0.0153187718242406,60.0,20.37105369567871,0.0,-8.72259917628071e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,0.0001061141811078,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0001117436549975,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,8.253358828369528e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.0001117434803745,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0005300597404129,285.1710205078125,294.1499938964844,299.7901611328125,295.1766357421875,300.1070251464844,299.81072998046875,285.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306937085464,2.1147133821841635e-08,0.0011306726373732,-0.0543862208724021,0.0,0.0,0.0,-0.0152963288128376,60.0,20.3386459350586,0.0,-8.716629196214853e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,0.0001060425274772,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.000111668203317,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,8.247785444837064e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0001116680286941,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.0005297018797136,285.1659545898437,294.1499938964844,299.7699890136719,295.1693115234375,300.1002197265625,299.7908630371094,285.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.105774754568301e-08,0.0011299075558781,-0.0541530027985572,0.0,0.0,0.0,-0.015252012759447,60.0,20.273759841918945,0.0,-8.70484910819869e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,0.0001060425274772,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.000111668203317,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,8.247785444837064e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0001116680286941,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.0005297018797136,285.1659545898437,294.1499938964844,299.7699890136719,295.1693115234375,300.1002197265625,299.7908630371094,285.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.105774754568301e-08,0.0011299075558781,-0.0541530027985572,0.0,0.0,0.0,-0.015252012759447,60.0,20.273759841918945,0.0,-8.70484910819869e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.0001059687201632,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0001115904742619,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,8.242043986683711e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,0.0001115903069148,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,0.0005293332505971,285.1612548828125,294.1499938964844,299.7497253417969,295.1615295410156,300.0930480957031,299.77081298828125,285.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.0965677194340063e-08,0.0011291203554719,-0.0539127737283706,0.0,0.0,0.0,-0.0152063705027103,60.0,20.20809936523437,0.0,-8.692722985870206e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.0001059687201632,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0001115904742619,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,8.242043986683711e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,0.0001115903069148,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,0.0005293332505971,285.1612548828125,294.1499938964844,299.7497253417969,295.1615295410156,300.0930480957031,299.77081298828125,285.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.0965677194340063e-08,0.0011291203554719,-0.0539127737283706,0.0,0.0,0.0,-0.0152063705027103,60.0,20.20809936523437,0.0,-8.692722985870206e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.000105889273982,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,0.0001115068007493,299.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,8.235864515881985e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0001115066334023,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.000528936390765,285.1568298339844,294.1499938964844,299.7293701171875,295.15338134765625,300.0855712890625,299.75067138671875,285.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282936902716,2.0866574246269923e-08,0.001128272851929,-0.0536541827023029,0.0,0.0,0.0,-0.015157239511609,60.0,20.141218185424805,0.0,-8.679680263412592e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.000105889273982,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,0.0001115068007493,299.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,8.235864515881985e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0001115066334023,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.000528936390765,285.1568298339844,294.1499938964844,299.7293701171875,295.15338134765625,300.0855712890625,299.75067138671875,285.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282936902716,2.0866574246269923e-08,0.001128272851929,-0.0536541827023029,0.0,0.0,0.0,-0.015157239511609,60.0,20.141218185424805,0.0,-8.679680263412592e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0001058095585904,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,0.0001114228580263,299.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,8.229663944803178e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,0.0001114226906793,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0005285382503643,285.15240478515625,294.1499938964844,299.7089538574219,295.14483642578125,300.078125,299.7304992675781,285.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274459538981,2.0767146224898173e-08,0.0011274251155555,-0.0533947311341762,0.0,0.0,0.0,-0.015107961371541,60.0,20.074331283569336,0.0,-8.6666041454464e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0001058095585904,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,0.0001114228580263,299.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,8.229663944803178e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,0.0001114226906793,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0005285382503643,285.15240478515625,294.1499938964844,299.7089538574219,295.14483642578125,300.078125,299.7304992675781,285.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274459538981,2.0767146224898173e-08,0.0011274251155555,-0.0533947311341762,0.0,0.0,0.0,-0.015107961371541,60.0,20.074331283569336,0.0,-8.6666041454464e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,0.0001057611443684,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.0001113718753913,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,8.225898636737838e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001113717080443,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,0.0005282964557409,285.1504211425781,294.1499938964844,299.69873046875,295.14044189453125,300.0741882324219,299.7203674316406,285.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269267415627,2.070677140864064e-08,0.0011269060196354,-0.053237184882164,0.0,0.0,0.0,-0.0150780165567994,60.0,20.039514541625977,0.0,-8.658669514716166e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.0001057139306794,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.000111322151497,299.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,8.222225733334199e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0001113219841499,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0005280605982989,285.1483764648437,294.1499938964844,299.6885070800781,295.135986328125,300.0702819824219,299.7102355957031,285.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264231288805,2.0647886955771355e-08,0.0011264024069532,-0.0530835203826427,0.0,0.0,0.0,-0.0150488251820206,60.0,20.0047550201416,0.0,-8.650933835951946e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.000105611870822,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.000111214678327,299.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,8.214287663577124e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,0.000111214518256,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0005275508738122,285.1444396972656,294.1499938964844,299.66796875,295.1268920898437,300.0623474121094,299.68994140625,285.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520621646369364e-08,0.0011253169504925,-0.0527514033019542,0.0,0.0,0.0,-0.0149857476353645,60.0,19.934118270874023,0.0,-8.63422684460602e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.000105611870822,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.000111214678327,299.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,8.214287663577124e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,0.000111214518256,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0005275508738122,285.1444396972656,294.1499938964844,299.66796875,295.1268920898437,300.0623474121094,299.68994140625,285.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520621646369364e-08,0.0011253169504925,-0.0527514033019542,0.0,0.0,0.0,-0.0149857476353645,60.0,19.934118270874023,0.0,-8.63422684460602e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,0.0001054947206284,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0001110912999138,299.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,8.205175254261121e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,0.0001110911471187,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,0.0005269656539894,285.140869140625,294.1499938964844,299.6474304199219,295.1175842285156,300.0540466308594,299.6695861816406,285.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374541165324445e-08,0.0011240665335208,-0.0523701608180999,0.0,0.0,0.0,-0.0149133224040269,60.0,19.86115837097168,0.0,-8.615069191364456e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,0.0001054947206284,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0001110912999138,299.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,8.205175254261121e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,0.0001110911471187,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,0.0005269656539894,285.140869140625,294.1499938964844,299.6474304199219,295.1175842285156,300.0540466308594,299.6695861816406,285.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374541165324445e-08,0.0011240665335208,-0.0523701608180999,0.0,0.0,0.0,-0.0149133224040269,60.0,19.86115837097168,0.0,-8.615069191364456e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0001053721134667,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0001109621953219,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,8.195638656616211e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0001109620352508,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0005263532511889,285.1374206542969,294.1499938964844,299.6268615722656,295.1081237792969,300.0456237792969,299.64923095703125,285.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221676777509856e-08,0.0011227609356865,-0.0519711896777153,0.0,0.0,0.0,-0.0148375490680336,60.0,19.78723526000977,0.0,-8.595045386528e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0001053721134667,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0001109621953219,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,8.195638656616211e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0001109620352508,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0005263532511889,285.1374206542969,294.1499938964844,299.6268615722656,295.1081237792969,300.0456237792969,299.64923095703125,285.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221676777509856e-08,0.0011227609356865,-0.0519711896777153,0.0,0.0,0.0,-0.0148375490680336,60.0,19.78723526000977,0.0,-8.595045386528e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0001052420484484,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0001108252181438,299.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,8.18552216514945e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0001108250653487,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,0.0005257035954855,285.1343078613281,294.1499938964844,299.6062927246094,295.0985412597656,300.036865234375,299.6288757324219,285.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213931720703,2.005950960892733e-08,0.0011213730322197,-0.0515479147434234,0.0,0.0,0.0,-0.0147571498528122,60.0,19.711944580078125,0.0,-8.573827869895467e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0001052420484484,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0001108252181438,299.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,8.18552216514945e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0001108250653487,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,0.0005257035954855,285.1343078613281,294.1499938964844,299.6062927246094,295.0985412597656,300.036865234375,299.6288757324219,285.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213931720703,2.005950960892733e-08,0.0011213730322197,-0.0515479147434234,0.0,0.0,0.0,-0.0147571498528122,60.0,19.711944580078125,0.0,-8.573827869895467e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0001051778599503,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,0.0001107576244976,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,8.180529403034598e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,0.0001107574717025,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.0005253829876892,285.1328430175781,294.1499938964844,299.5960388183594,295.0937194824219,300.0323791503906,299.6186828613281,285.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207076022401,1.9979479404241832e-08,0.0011206876952201,-0.0513390153646469,0.0,0.0,0.0,-0.0147174699231982,60.0,19.674379348754883,0.0,-8.563366549196871e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0001051191793521,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,0.0001106958297896,299.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,8.17596519482322e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0001106956769945,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.0005250898539088,285.1315612792969,294.1499938964844,299.58575439453125,295.0888671875,300.0277404785156,299.6085205078125,285.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200823355466,1.990631481874061e-08,0.0011200624285265,-0.0511480309069156,0.0,0.0,0.0,-0.0146812014281749,60.0,19.63755416870117,0.0,-8.553809038858162e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0001049940765369,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,0.000110564084025,299.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,8.166234329110011e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0001105639385059,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0005244649946689,285.1287841796875,294.1499938964844,299.5652160644531,295.0791931152344,300.0186767578125,299.5881652832031,285.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118748798035,1.9750334701029715e-08,0.0011187290074303,-0.0507408529520034,0.0,0.0,0.0,-0.0146038774400949,60.0,19.56341552734375,0.0,-8.533449147307692e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0001049940765369,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,0.000110564084025,299.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,8.166234329110011e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0001105639385059,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0005244649946689,285.1287841796875,294.1499938964844,299.5652160644531,295.0791931152344,300.0186767578125,299.5881652832031,285.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118748798035,1.9750334701029715e-08,0.0011187290074303,-0.0507408529520034,0.0,0.0,0.0,-0.0146038774400949,60.0,19.56341552734375,0.0,-8.533449147307692e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0001048949561663,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0001104597031371,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,8.158524724422023e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.000110459557618,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.0005239698803052,285.1263122558594,294.1499938964844,299.5447082519531,295.0695495605469,300.0093078613281,299.5678405761719,285.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176923289895,1.9626737568501085e-08,0.0011176727712154,-0.0504181906580925,0.0,0.0,0.0,-0.0145426075905561,60.0,19.4916934967041,0.0,-8.517334038060653e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0001048949561663,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0001104597031371,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,8.158524724422023e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.000110459557618,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.0005239698803052,285.1263122558594,294.1499938964844,299.5447082519531,295.0695495605469,300.0093078613281,299.5678405761719,285.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176923289895,1.9626737568501085e-08,0.0011176727712154,-0.0504181906580925,0.0,0.0,0.0,-0.0145426075905561,60.0,19.4916934967041,0.0,-8.517334038060653e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0001048127669491,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0001103731483453,299.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,8.15213134046644e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0001103730028262,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,0.0005235593416728,285.12408447265625,294.1499938964844,299.5242614746094,295.0599670410156,299.9997253417969,299.5474853515625,285.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168156052008,1.952424000251085e-08,0.0011167960474267,-0.0501505993306636,0.0,0.0,0.0,-0.0144917936995625,60.0,19.42281150817871,0.0,-8.50398151897025e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0001048127669491,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0001103731483453,299.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,8.15213134046644e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0001103730028262,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,0.0005235593416728,285.12408447265625,294.1499938964844,299.5242614746094,295.0599670410156,299.9997253417969,299.5474853515625,285.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168156052008,1.952424000251085e-08,0.0011167960474267,-0.0501505993306636,0.0,0.0,0.0,-0.0144917936995625,60.0,19.42281150817871,0.0,-8.50398151897025e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0001047495170496,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0001103065442293,299.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,8.14721206552349e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0001103063987102,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,0.000523243448697,285.1221008300781,294.1499938964844,299.5038757324219,295.050537109375,299.9898681640625,299.5271911621094,285.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445346666202568e-08,0.0011161216534674,-0.0499446243047714,0.0,0.0,0.0,-0.0144526846706867,60.0,19.357845306396484,0.0,-8.493710623724837e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0001047495170496,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0001103065442293,299.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,8.14721206552349e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0001103063987102,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,0.000523243448697,285.1221008300781,294.1499938964844,299.5038757324219,295.050537109375,299.9898681640625,299.5271911621094,285.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445346666202568e-08,0.0011161216534674,-0.0499446243047714,0.0,0.0,0.0,-0.0144526846706867,60.0,19.357845306396484,0.0,-8.493710623724837e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0001047183322953,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,0.0001102737005567,299.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,8.144786261254922e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.0001102735623135,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.0005230876849964,285.1212158203125,294.1499938964844,299.4936828613281,295.0458679199219,299.98486328125,299.5170593261719,285.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158090783283,1.940644800413338e-08,0.0011157897533848,-0.0498430617153644,0.0,0.0,0.0,-0.0144334034994244,60.0,19.32591819763184,0.0,-8.488648717275282e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0001046874313033,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0001102411624742,299.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,8.142383012454957e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,0.000110241024231,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,0.0005229333764873,285.120361328125,294.1499938964844,299.4835510253906,295.041259765625,299.9798278808594,299.5069274902344,285.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154796229675,1.936790638978892e-08,0.0011154601816087,-0.0497424378991127,0.0,0.0,0.0,-0.0144142974168062,60.0,19.29431915283203,0.0,-8.48363512773176e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,0.0001046264005708,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,0.0001101768866647,299.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,8.137635450111702e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0001101767484215,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0005226284847594,285.1187744140625,294.1499938964844,299.4632873535156,295.0321960449219,299.9696044921875,299.4867248535156,285.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291769959295383e-08,0.0011148086050525,-0.0495436489582061,0.0,0.0,0.0,-0.014376550912857,60.0,19.231801986694336,0.0,-8.473735846337149e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,0.0001046264005708,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,0.0001101768866647,299.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,8.137635450111702e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0001101767484215,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0005226284847594,285.1187744140625,294.1499938964844,299.4632873535156,295.0321960449219,299.9696044921875,299.4867248535156,285.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291769959295383e-08,0.0011148086050525,-0.0495436489582061,0.0,0.0,0.0,-0.014376550912857,60.0,19.231801986694336,0.0,-8.473735846337149e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0001045664248522,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.0001101137313526,299.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,8.132970833685249e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,0.0001101135931094,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0005223289481364,285.117431640625,294.1499938964844,299.44317626953125,295.0234069824219,299.959228515625,299.46661376953125,285.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.9216964020074563e-08,0.0011141690192744,-0.0493483282625675,0.0,0.0,0.0,-0.0143394665792584,60.0,19.170503616333008,0.0,-8.46401420062648e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0001045664248522,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.0001101137313526,299.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,8.132970833685249e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,0.0001101135931094,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0005223289481364,285.117431640625,294.1499938964844,299.44317626953125,295.0234069824219,299.959228515625,299.46661376953125,285.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.9216964020074563e-08,0.0011141690192744,-0.0493483282625675,0.0,0.0,0.0,-0.0143394665792584,60.0,19.170503616333008,0.0,-8.46401420062648e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0001045072858687,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0001100514491554,299.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,8.128370245685801e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0001100513109122,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0005220336024649,285.11627197265625,294.1499938964844,299.4231262207031,295.0149230957031,299.9486389160156,299.4465637207031,285.6014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143193696891103e-08,0.001113538397476,-0.0491557084023952,0.0,0.0,0.0,-0.014302896335721,60.0,19.11042213439941,0.0,-8.45443324237749e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0001045072858687,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0001100514491554,299.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,8.128370245685801e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0001100513109122,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0005220336024649,285.11627197265625,294.1499938964844,299.4231262207031,295.0149230957031,299.9486389160156,299.4465637207031,285.6014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143193696891103e-08,0.001113538397476,-0.0491557084023952,0.0,0.0,0.0,-0.014302896335721,60.0,19.11042213439941,0.0,-8.45443324237749e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0001044488817569,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,0.0001099899382097,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,8.123827137751505e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0001099898072425,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0005217418656684,285.1153259277344,294.1499938964844,299.4032287597656,295.0068054199219,299.9378967285156,299.4266662597656,285.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.9070336421123105e-08,0.0011129153426736,-0.0489654615521431,0.0,0.0,0.0,-0.0142667777836322,60.0,19.05156707763672,0.0,-8.44497520802179e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
