time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963040,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0001044488817569,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,0.0001099899382097,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,8.123827137751505e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0001099898072425,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0005217418656684,285.1153259277344,294.1499938964844,299.4032287597656,295.0068054199219,299.9378967285156,299.4266662597656,285.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.9070336421123105e-08,0.0011129153426736,-0.0489654615521431,0.0,0.0,0.0,-0.0142667777836322,60.0,19.05156707763672,0.0,-8.44497520802179e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,0.0001044199743773,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0001099594956031,299.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,8.121578866848722e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0001099593646358,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0005215975106693,285.1149597167969,294.1499938964844,299.3933410644531,295.0028686523437,299.93243408203125,299.416748046875,285.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.903428348271064e-08,0.001112607656978,-0.0488713234663009,0.0,0.0,0.0,-0.0142489075660705,60.0,19.022703170776367,0.0,-8.44029770519228e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.0001043912125169,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,0.0001099292057915,299.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,8.119341509882361e-05,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0001099290748243,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0005214537959545,285.1146240234375,294.1499938964844,299.3834533691406,294.99908447265625,299.92694091796875,299.4068908691406,285.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998406403625268e-08,0.001112300902605,-0.0487776398658752,0.0,0.0,0.0,-0.0142311220988631,60.0,18.99419403076172,0.0,-8.43564365027305e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,0.0001043342272168,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0001098691936931,299.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,8.1149089965038e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0001098690700018,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0005211692187003,285.11407470703125,294.1499938964844,299.3638610839844,294.9918212890625,299.9158630371094,299.38720703125,285.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927325484696683e-08,0.0011116926325485,-0.0485920198261737,0.0,0.0,0.0,-0.0141958808526396,60.0,18.93790626525879,0.0,-8.426427200447507e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,0.0001043342272168,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0001098691936931,299.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,8.1149089965038e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0001098690700018,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0005211692187003,285.11407470703125,294.1499938964844,299.3638610839844,294.9918212890625,299.9158630371094,299.38720703125,285.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927325484696683e-08,0.0011116926325485,-0.0485920198261737,0.0,0.0,0.0,-0.0141958808526396,60.0,18.93790626525879,0.0,-8.426427200447507e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0001042781223077,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,0.0001098101129173,299.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,8.110544877126813e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.000109809989226,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.000520888948813,285.1137390136719,294.1499938964844,299.3443908691406,294.98504638671875,299.9046325683594,299.36767578125,285.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734235429481e-08,0.0011110942577943,-0.0484092682600021,0.0,0.0,0.0,-0.0141611881554126,60.0,18.883028030395508,0.0,-8.417357832968264e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0001042781223077,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,0.0001098101129173,299.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,8.110544877126813e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.000109809989226,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.000520888948813,285.1137390136719,294.1499938964844,299.3443908691406,294.98504638671875,299.9046325683594,299.36767578125,285.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734235429481e-08,0.0011110942577943,-0.0484092682600021,0.0,0.0,0.0,-0.0141611881554126,60.0,18.883028030395508,0.0,-8.417357832968264e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,0.0001042230360326,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0001097521017072,299.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,8.10626006568782e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,0.0001097519780159,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0005206138011999,285.11358642578125,294.1499938964844,299.3251037597656,294.97882080078125,299.89324951171875,299.3482971191406,285.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298322021961,0.0,0.0,0.0,-0.0141271250322461,60.0,18.829679489135746,0.0,-8.408457574660133e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,0.0001042230360326,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0001097521017072,299.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,8.10626006568782e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,0.0001097519780159,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0005206138011999,285.11358642578125,294.1499938964844,299.3251037597656,294.97882080078125,299.89324951171875,299.3482971191406,285.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298322021961,0.0,0.0,0.0,-0.0141271250322461,60.0,18.829679489135746,0.0,-8.408457574660133e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,0.0001041691793943,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0001096953856176,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,8.102071296889335e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0001096952619263,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.0005203448235988,285.11358642578125,294.1499938964844,299.3060302734375,294.97320556640625,299.8817443847656,299.3291015625,285.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.8721451056080696e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.777963638305664,0.0,-8.399761242117165e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,0.0001041691793943,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0001096953856176,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,8.102071296889335e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0001096952619263,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.0005203448235988,285.11358642578125,294.1499938964844,299.3060302734375,294.97320556640625,299.8817443847656,299.3291015625,285.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.8721451056080696e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.777963638305664,0.0,-8.399761242117165e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,0.0001041428986354,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0001096677078749,299.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,8.10002675279975e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001096675841836,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0005202135653235,285.1137084960937,294.1499938964844,299.2965393066406,294.9706115722656,299.8759155273437,299.319580078125,285.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688666614252725e-08,0.0011096526868641,-0.0479687750339508,0.0,0.0,0.0,-0.0140775721520185,60.0,18.752933502197266,0.0,-8.395518591441944e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0001041169743984,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0001096404084819,299.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,8.098009857349098e-05,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0001096402847906,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0005200840532779,285.11383056640625,294.1499938964844,299.2871398925781,294.9682006835937,299.8700561523437,299.31011962890625,285.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.865632981434829e-08,0.0011093762004747,-0.0478843189775943,0.0,0.0,0.0,-0.0140615412965416,60.0,18.728321075439453,0.0,-8.391334915813786e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,0.00010406623187,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001095869738492,299.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,8.094063377939165e-05,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.0001095868501579,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.00051983067533,285.1141967773437,294.1499938964844,299.2684631347656,294.9638977050781,299.8583068847656,299.291259765625,285.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303822016045e-08,0.0011088345199823,-0.0477190278470516,0.0,0.0,0.0,-0.0140301622450351,60.0,18.680089950561523,0.0,-8.38314946349783e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,0.00010406623187,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001095869738492,299.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,8.094063377939165e-05,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.0001095868501579,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.00051983067533,285.1141967773437,294.1499938964844,299.2684631347656,294.9638977050781,299.8583068847656,299.291259765625,285.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303822016045e-08,0.0011088345199823,-0.0477190278470516,0.0,0.0,0.0,-0.0140301622450351,60.0,18.680089950561523,0.0,-8.38314946349783e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0001040248826029,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001095434272428,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,8.090846677077934e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0001095433035516,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0005196240963414,285.1147766113281,294.1499938964844,299.25,294.9603271484375,299.8464050292969,299.27264404296875,285.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.854144571211691e-08,0.0011083933059126,-0.0475842840969562,0.0,0.0,0.0,-0.0140045853331685,60.0,18.63475799560547,0.0,-8.376480309379988e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0001040248826029,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001095434272428,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,8.090846677077934e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0001095433035516,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0005196240963414,285.1147766113281,294.1499938964844,299.25,294.9603271484375,299.8464050292969,299.27264404296875,285.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.854144571211691e-08,0.0011083933059126,-0.0475842840969562,0.0,0.0,0.0,-0.0140045853331685,60.0,18.63475799560547,0.0,-8.376480309379988e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001040271745296,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0001095458355848,299.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,8.091024938039482e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,0.0001095457191695,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0005196355632506,285.11553955078125,294.1499938964844,299.2317810058594,294.9573059082031,299.8343811035156,299.2541809082031,285.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084353318437,1.8544232815997933e-08,0.0011084168218076,-0.0475915633141994,0.0,0.0,0.0,-0.0140059664845466,60.0,18.59653854370117,0.0,-8.376840554547017e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001040271745296,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0001095458355848,299.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,8.091024938039482e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,0.0001095457191695,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0005196355632506,285.11553955078125,294.1499938964844,299.2317810058594,294.9573059082031,299.8343811035156,299.2541809082031,285.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084353318437,1.8544232815997933e-08,0.0011084168218076,-0.0475915633141994,0.0,0.0,0.0,-0.0140059664845466,60.0,18.59653854370117,0.0,-8.376840554547017e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.0001040863862726,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0001096081832656,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,8.095629891613498e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.0001096080668503,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0005199313745833,285.1166381835937,294.1499938964844,299.2137756347656,294.9546813964844,299.8221435546875,299.2359619140625,285.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090675834566,1.8617953401189883e-08,0.0011090489570051,-0.0477840974926948,0.0,0.0,0.0,-0.0140425218269228,60.0,18.568767547607425,0.0,-8.386371064261766e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.0001040863862726,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0001096081832656,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,8.095629891613498e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.0001096080668503,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0005199313745833,285.1166381835937,294.1499938964844,299.2137756347656,294.9546813964844,299.8221435546875,299.2359619140625,285.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090675834566,1.8617953401189883e-08,0.0011090489570051,-0.0477840974926948,0.0,0.0,0.0,-0.0140425218269228,60.0,18.568767547607425,0.0,-8.386371064261766e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0001040937568177,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,0.0001096159394364,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,8.096203237073496e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.0001096158302971,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0005199682200327,285.1171569824219,294.1499938964844,299.204833984375,294.9534912109375,299.8160400390625,299.2268371582031,285.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091484921053,1.8627106967983312e-08,0.0011091298656538,-0.0478079989552497,0.0,0.0,0.0,-0.0140470722690224,60.0,18.55360412597656,0.0,-8.387554828459542e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0001041511713992,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0001096764026442,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,8.10066849226132e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0001096762935048,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.000520255009178,285.11767578125,294.1499938964844,299.1959533691406,294.952392578125,299.8099365234375,299.2177429199219,285.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097571114078,1.8698617765267045e-08,0.001109738368541,-0.0479947626590728,0.0,0.0,0.0,-0.014082508161664,60.0,18.54023742675781,0.0,-8.39680609487914e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.0001043013544403,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0001098345528589,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,8.11234931461513e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001098344364436,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0005210052477195,285.118896484375,294.1499938964844,299.1783447265625,294.9504089355469,299.797607421875,299.19970703125,285.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113542132079,1.8885691233094803e-08,0.0011113353539258,-0.0484833009541034,0.0,0.0,0.0,-0.0141752352938056,60.0,18.5217342376709,0.0,-8.421031338912145e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.0001043013544403,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0001098345528589,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,8.11234931461513e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001098344364436,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0005210052477195,285.118896484375,294.1499938964844,299.1783447265625,294.9504089355469,299.797607421875,299.19970703125,285.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113542132079,1.8885691233094803e-08,0.0011113353539258,-0.0484833009541034,0.0,0.0,0.0,-0.0141752352938056,60.0,18.5217342376709,0.0,-8.421031338912145e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001044935925165,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0001100369772757,299.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,8.127300679916516e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001100368681363,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,0.0005219654995016,285.1202697753906,294.1499938964844,299.1609191894531,294.9487609863281,299.78515625,299.1817626953125,285.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134018423035,1.912516722768489e-08,0.0011133827501907,-0.0491086356341838,0.0,0.0,0.0,-0.0142939519137144,60.0,18.512420654296875,0.0,-8.452092714605899e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001044935925165,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0001100369772757,299.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,8.127300679916516e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001100368681363,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,0.0005219654995016,285.1202697753906,294.1499938964844,299.1609191894531,294.9487609863281,299.78515625,299.1817626953125,285.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134018423035,1.912516722768489e-08,0.0011133827501907,-0.0491086356341838,0.0,0.0,0.0,-0.0142939519137144,60.0,18.512420654296875,0.0,-8.452092714605899e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0001047473415383,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.000110304194095,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,8.147036714944988e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0001103040849557,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0005232330877333,285.1219482421875,294.1499938964844,299.1436462402344,294.9473571777344,299.77252197265625,299.16412353515625,285.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116105588153,1.9441300125322414e-08,0.0011160861467942,-0.0499340631067752,0.0,0.0,0.0,-0.0144506739452481,60.0,18.515708923339844,0.0,-8.49318411155764e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0001047473415383,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.000110304194095,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,8.147036714944988e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0001103040849557,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0005232330877333,285.1219482421875,294.1499938964844,299.1436462402344,294.9473571777344,299.77252197265625,299.16412353515625,285.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116105588153,1.9441300125322414e-08,0.0011160861467942,-0.0499340631067752,0.0,0.0,0.0,-0.0144506739452481,60.0,18.515708923339844,0.0,-8.49318411155764e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0001050126229529,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.0001105835472117,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,8.167669147951528e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0001105834380723,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.0005245582433417,285.12384033203125,294.1499938964844,299.1265563964844,294.9462585449219,299.7597351074219,299.14654541015625,285.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189318029209,1.9771807302504385e-08,0.0011189120123162,-0.0507969073951244,0.0,0.0,0.0,-0.014614519663155,60.0,18.52374649047852,0.0,-8.536250817314794e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0001050126229529,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.0001105835472117,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,8.167669147951528e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0001105834380723,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.0005245582433417,285.12384033203125,294.1499938964844,299.1265563964844,294.9462585449219,299.7597351074219,299.14654541015625,285.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189318029209,1.9771807302504385e-08,0.0011189120123162,-0.0507969073951244,0.0,0.0,0.0,-0.014614519663155,60.0,18.52374649047852,0.0,-8.536250817314794e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,0.0001051491271937,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.0001107272910303,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,8.178286225302145e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0001107271818909,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,0.0005252400878816,285.124755859375,294.1499938964844,299.1180419921875,294.94580078125,299.7533569335937,299.1377258300781,285.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203875765204,1.9941873929951732e-08,0.0011203676695004,-0.0512408539652824,0.0,0.0,0.0,-0.0146988350898027,60.0,18.527671813964844,0.0,-8.55845314617909e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0001053097003023,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0001108963842852,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,8.190775406546891e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0001108962751459,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.000526042189449,285.1258544921875,294.1499938964844,299.1095886230469,294.9454040527344,299.7468566894531,299.1290588378906,285.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220960877835,2.014192901356182e-08,0.0011220759479328,-0.0517630465328693,0.0,0.0,0.0,-0.01479799952358,60.0,18.53657913208008,0.0,-8.58460822428242e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001056166220223,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0001112195823225,299.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,8.214646368287504e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,0.0001112194731831,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,0.0005275753210298,285.12799072265625,294.1499938964844,299.0927734375,294.9447631835937,299.7339172363281,299.1116638183594,285.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253652628511,2.0524318244952162e-08,0.0011253447737544,-0.0527610518038272,0.0,0.0,0.0,-0.0149875618517398,60.0,18.55200958251953,0.0,-8.634712145294544e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001056166220223,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0001112195823225,299.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,8.214646368287504e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,0.0001112194731831,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,0.0005275753210298,285.12799072265625,294.1499938964844,299.0927734375,294.9447631835937,299.7339172363281,299.1116638183594,285.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253652628511,2.0524318244952162e-08,0.0011253447737544,-0.0527610518038272,0.0,0.0,0.0,-0.0149875618517398,60.0,18.55200958251953,0.0,-8.634712145294544e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001059570276993,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0001115780396503,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,8.241122122853994e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,0.0001115779377869,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0005292757996357,285.1302490234375,294.1499938964844,299.0760498046875,294.9443664550781,299.72088623046875,299.09442138671875,285.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289942776784,2.0948441203927373e-08,0.0011289733229205,-0.0538677982985973,0.0,0.0,0.0,-0.0151978274807333,60.0,18.572235107421875,0.0,-8.690453512372187e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001059570276993,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0001115780396503,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,8.241122122853994e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,0.0001115779377869,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0005292757996357,285.1302490234375,294.1499938964844,299.0760498046875,294.9443664550781,299.72088623046875,299.09442138671875,285.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289942776784,2.0948441203927373e-08,0.0011289733229205,-0.0538677982985973,0.0,0.0,0.0,-0.0151978274807333,60.0,18.572235107421875,0.0,-8.690453512372187e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0001062865121639,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,0.0001119250009651,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,8.26674877316691e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0001119248991017,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0005309216212481,285.1326599121094,294.1499938964844,299.0594787597656,294.9441223144531,299.707763671875,299.0772705078125,285.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325019877403,2.13589501640854e-08,0.0011324805673211,-0.0549388378858566,0.0,0.0,0.0,-0.0154013186693191,60.0,18.594467163085938,0.0,-8.744577684183241e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0001062865121639,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,0.0001119250009651,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,8.26674877316691e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0001119248991017,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0005309216212481,285.1326599121094,294.1499938964844,299.0594787597656,294.9441223144531,299.707763671875,299.0772705078125,285.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325019877403,2.13589501640854e-08,0.0011324805673211,-0.0549388378858566,0.0,0.0,0.0,-0.0154013186693191,60.0,18.594467163085938,0.0,-8.744577684183241e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
