time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965380,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0001066406985046,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0001122979811043,299.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,8.29429627628997e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001122978719649,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0005326909013092,285.1352844238281,294.1499938964844,299.04296875,294.9440612792969,299.6944885253906,299.060302734375,285.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136279432103,2.1800250493697604e-08,0.0011362576624378,-0.0560900047421455,0.0,0.0,0.0,-0.0156201086938381,60.0,18.620040893554688,0.0,-8.802947348840463e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0001066406985046,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0001122979811043,299.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,8.29429627628997e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001122978719649,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0005326909013092,285.1352844238281,294.1499938964844,299.04296875,294.9440612792969,299.6944885253906,299.060302734375,285.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136279432103,2.1800250493697604e-08,0.0011362576624378,-0.0560900047421455,0.0,0.0,0.0,-0.0156201086938381,60.0,18.620040893554688,0.0,-8.802947348840463e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0001068067722371,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001124728587456,299.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,8.307212556246668e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0001124727568821,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.0005335204768925,285.1366577148437,294.1499938964844,299.0347595214844,294.944091796875,299.6878356933594,299.0518493652344,285.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007162314707784e-08,0.0011380249634385,-0.0566296726465225,0.0,0.0,0.0,-0.0157226733863353,60.0,18.633041381835938,0.0,-8.830382114410895e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0001069790887413,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,0.0001126543138525,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,8.320614870171994e-05,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0001126542119891,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0005343811935745,285.1381530761719,294.1499938964844,299.0265808105469,294.94415283203125,299.6810913085937,299.0434875488281,285.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221858131388217e-08,0.0011398586211726,-0.0571895986795425,0.0,0.0,0.0,-0.0158290974795818,60.0,18.646860122680664,0.0,-8.858894062768743e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,0.0001073188832378,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.000113012130896,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,8.347043331013992e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001130120363086,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0005360785871744,285.1413269042969,294.1499938964844,299.0102233886719,294.94439697265625,299.6675109863281,299.0268249511719,285.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435013730078,2.2645227915063515e-08,0.0011434787884354,-0.0582935810089111,0.0,0.0,0.0,-0.016038978472352,60.0,18.674779891967773,0.0,-8.915252180941027e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,0.0001073188832378,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.000113012130896,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,8.347043331013992e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001130120363086,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0005360785871744,285.1413269042969,294.1499938964844,299.0102233886719,294.94439697265625,299.6675109863281,299.0268249511719,285.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435013730078,2.2645227915063515e-08,0.0011434787884354,-0.0582935810089111,0.0,0.0,0.0,-0.016038978472352,60.0,18.674779891967773,0.0,-8.915252180941027e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0001076605039997,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,0.0001133718687924,299.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,8.373613673029467e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.000113371774205,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0005377850611694,285.1445007324219,294.1499938964844,298.9939880371094,294.9447326660156,299.6539306640625,299.0101318359375,285.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471414472907,2.3070867882779573e-08,0.0011471182806417,-0.0594032779335975,0.0,0.0,0.0,-0.0162499863654375,60.0,18.70277214050293,0.0,-8.97209275763089e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0001076605039997,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,0.0001133718687924,299.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,8.373613673029467e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.000113371774205,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0005377850611694,285.1445007324219,294.1499938964844,298.9939880371094,294.9447326660156,299.6539306640625,299.0101318359375,285.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471414472907,2.3070867882779573e-08,0.0011471182806417,-0.0594032779335975,0.0,0.0,0.0,-0.0162499863654375,60.0,18.70277214050293,0.0,-8.97209275763089e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,0.0001079824141925,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0001137108629336,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,8.398650970775634e-05,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0001137107610702,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0005393931060098,285.14813232421875,294.1499938964844,298.9777526855469,294.9451599121094,299.64013671875,298.9935913085937,285.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505709262564,2.3471956822618267e-08,0.0011505474103614,-0.0604487657546997,0.0,0.0,0.0,-0.0164488218724727,60.0,18.729442596435547,0.0,-9.025819736052656e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,0.0001079824141925,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0001137108629336,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,8.398650970775634e-05,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0001137107610702,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0005393931060098,285.14813232421875,294.1499938964844,298.9777526855469,294.9451599121094,299.64013671875,298.9935913085937,285.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505709262564,2.3471956822618267e-08,0.0011505474103614,-0.0604487657546997,0.0,0.0,0.0,-0.0164488218724727,60.0,18.729442596435547,0.0,-9.025819736052656e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0001083126408047,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0001140585954999,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,8.424335101153702e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0001140585009125,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0005410426529124,285.15167236328125,294.1499938964844,298.96160888671875,294.9456787109375,299.6263427734375,298.97705078125,285.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540930718183,2.388340369918751e-08,0.0011540692066773,-0.0615210495889186,0.0,0.0,0.0,-0.0166528113186359,60.0,18.756723403930664,0.0,-9.08109996089479e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0001083126408047,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0001140585954999,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,8.424335101153702e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0001140585009125,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0005410426529124,285.15167236328125,294.1499938964844,298.96160888671875,294.9456787109375,299.6263427734375,298.97705078125,285.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540930718183,2.388340369918751e-08,0.0011540692066773,-0.0615210495889186,0.0,0.0,0.0,-0.0166528113186359,60.0,18.756723403930664,0.0,-9.08109996089479e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0001084724863176,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,0.0001142269320553,299.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,8.436767529929057e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0001142268301919,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0005418411456048,285.1534729003906,294.1499938964844,298.9535217285156,294.9459533691406,299.61944580078125,298.9687805175781,285.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557909892871,2.4082567051664228e-08,0.0011557668913155,-0.062040027230978,0.0,0.0,0.0,-0.0167515184730291,60.0,18.769813537597656,0.0,-9.107920817541529e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,0.0001086236807168,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0001143861372838,299.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,8.4485269326251e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.0001143860426964,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0005425963900052,285.15533447265625,294.1499938964844,298.9454650878906,294.9462585449219,299.6125183105469,298.9605712890625,285.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574017116799,2.4270946141768945e-08,0.001157377497293,-0.0625308528542518,0.0,0.0,0.0,-0.0168449040502309,60.0,18.782018661499023,0.0,-9.133324141430421e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0001089237339328,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0001147021030192,299.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,8.471863839076832e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001147020084317,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,0.000544095179066,285.1591186523437,294.1499938964844,298.9293518066406,294.94683837890625,299.5986328125,298.9441223144531,285.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606011539697,2.4644796425832293e-08,0.0011605764739215,-0.0635047927498817,0.0,0.0,0.0,-0.0170302502810955,60.0,18.806177139282227,0.0,-9.183843729942964e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0001089237339328,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0001147021030192,299.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,8.471863839076832e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001147020084317,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,0.000544095179066,285.1591186523437,294.1499938964844,298.9293518066406,294.94683837890625,299.5986328125,298.9441223144531,285.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606011539697,2.4644796425832293e-08,0.0011605764739215,-0.0635047927498817,0.0,0.0,0.0,-0.0170302502810955,60.0,18.806177139282227,0.0,-9.183843729942964e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0001091853846446,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,0.0001149776362581,299.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,8.492214692523703e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001149775416706,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0005454022320918,285.1631164550781,294.1499938964844,298.9132385253906,294.9474792480469,299.5846252441406,298.927734375,286.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633862741291,2.4970795209355856e-08,0.0011633613612502,-0.0643539354205131,0.0,0.0,0.0,-0.0171918477863073,60.0,18.82603073120117,0.0,-9.228010355855076e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0001091853846446,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,0.0001149776362581,299.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,8.492214692523703e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001149775416706,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0005454022320918,285.1631164550781,294.1499938964844,298.9132385253906,294.9474792480469,299.5846252441406,298.927734375,286.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633862741291,2.4970795209355856e-08,0.0011633613612502,-0.0643539354205131,0.0,0.0,0.0,-0.0171918477863073,60.0,18.82603073120117,0.0,-9.228010355855076e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,0.0001094324325094,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.0001152377881226,299.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,8.511429768987e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0001152377008111,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.0005466363509185,285.1673278808594,294.1499938964844,298.8971252441406,294.9480895996094,299.570556640625,298.9114074707031,286.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660224990919,2.527860942791449e-08,0.001165997236967,-0.0651555731892585,0.0,0.0,0.0,-0.0173444636166095,60.0,18.8429012298584,0.0,-9.269810163914373e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,0.0001094324325094,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.0001152377881226,299.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,8.511429768987e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0001152377008111,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.0005466363509185,285.1673278808594,294.1499938964844,298.8971252441406,294.9480895996094,299.570556640625,298.9114074707031,286.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660224990919,2.527860942791449e-08,0.001165997236967,-0.0651555731892585,0.0,0.0,0.0,-0.0173444636166095,60.0,18.8429012298584,0.0,-9.269810163914373e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,0.000109648281068,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,0.0001154650817625,299.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,8.528216858394444e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,0.000115464994451,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,0.0005477145314216,285.17169189453125,294.1499938964844,298.8809814453125,294.9486999511719,299.556396484375,298.89508056640625,286.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683221673592,2.5547530313474454e-08,0.0011682966724038,-0.0658558309078216,0.0,0.0,0.0,-0.0174777787178754,60.0,18.855846405029297,0.0,-9.306406667519697e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,0.000109648281068,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,0.0001154650817625,299.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,8.528216858394444e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,0.000115464994451,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,0.0005477145314216,285.17169189453125,294.1499938964844,298.8809814453125,294.9486999511719,299.556396484375,298.89508056640625,286.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683221673592,2.5547530313474454e-08,0.0011682966724038,-0.0658558309078216,0.0,0.0,0.0,-0.0174777787178754,60.0,18.855846405029297,0.0,-9.306406667519697e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,0.0001097637432394,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0001155866702902,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,8.53719757287763e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0001155865829787,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.0005482913111336,285.1738586425781,294.1499938964844,298.8728942871094,294.948974609375,299.54931640625,298.8869323730469,286.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695522116497,2.5691388572113283e-08,0.0011695264838635,-0.0662303939461708,0.0,0.0,0.0,-0.017549093812704,60.0,18.86332893371582,0.0,-9.326012673227525e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,0.0001098521606763,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,0.0001156797807198,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,8.544074080418795e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,0.0001156796861323,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,0.0005487329908646,285.17608642578125,294.1499938964844,298.8648376464844,294.9492492675781,299.5422058105469,298.8787841796875,286.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170489937067,2.5801540459724492e-08,0.0011704642092809,-0.066517174243927,0.0,0.0,0.0,-0.0176036786288023,60.0,18.867982864379883,0.0,-9.341039941546114e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0001100058289011,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,0.0001158415980171,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,8.556026295991614e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.0001158415107056,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0005495005752891,285.1806945800781,294.1499938964844,298.8486328125,294.94976806640625,299.5279541015625,298.86248779296875,286.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721275513991,2.5992981989020336e-08,0.0011721015907824,-0.0670155584812164,0.0,0.0,0.0,-0.0176985878497362,60.0,18.872589111328125,0.0,-9.367184361508408e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0001100058289011,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,0.0001158415980171,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,8.556026295991614e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.0001158415107056,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0005495005752891,285.1806945800781,294.1499938964844,298.8486328125,294.94976806640625,299.5279541015625,298.86248779296875,286.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721275513991,2.5992981989020336e-08,0.0011721015907824,-0.0670155584812164,0.0,0.0,0.0,-0.0176985878497362,60.0,18.872589111328125,0.0,-9.367184361508408e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0001101258094422,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.0001159679377451,299.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,8.565357711631805e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0001159678504336,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0005500999395735,285.1854248046875,294.1499938964844,298.8323974609375,294.9501953125,299.513671875,298.8461608886719,286.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734080035239,2.6142442877130644e-08,0.0011733818100765,-0.0674046203494072,0.0,0.0,0.0,-0.0177726931869983,60.0,18.872373580932617,0.0,-9.38762099167434e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0001101258094422,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.0001159679377451,299.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,8.565357711631805e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0001159678504336,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0005500999395735,285.1854248046875,294.1499938964844,298.8323974609375,294.9501953125,299.513671875,298.8461608886719,286.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734080035239,2.6142442877130644e-08,0.0011733818100765,-0.0674046203494072,0.0,0.0,0.0,-0.0177726931869983,60.0,18.872373580932617,0.0,-9.38762099167434e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0001102039168472,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.0001160501924459,299.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,8.571432408643886e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0001160501051344,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0005504901055246,285.1903076171875,294.1499938964844,298.8160705566406,294.95050048828125,299.49932861328125,298.8298034667969,286.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174239674583,2.6239725059440392e-08,0.0011742133647203,-0.0676578357815742,0.0,0.0,0.0,-0.0178209189325571,60.0,18.866025924682617,0.0,-9.400934430914276e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0001102039168472,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.0001160501924459,299.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,8.571432408643886e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0001160501051344,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0005504901055246,285.1903076171875,294.1499938964844,298.8160705566406,294.95050048828125,299.49932861328125,298.8298034667969,286.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174239674583,2.6239725059440392e-08,0.0011742133647203,-0.0676578357815742,0.0,0.0,0.0,-0.0178209189325571,60.0,18.866025924682617,0.0,-9.400934430914276e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001102228707168,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0001160701503977,299.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,8.57290651765652e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.0001160700630862,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0005505848093889,285.19537353515625,294.1499938964844,298.7996826171875,294.9507141113281,299.48492431640625,298.8134155273437,286.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744417715817,2.626329376198555e-08,0.001174415461719,-0.0677191764116287,0.0,0.0,0.0,-0.0178326051682233,60.0,18.85078430175781,0.0,-9.404161716020101e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001102228707168,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0001160701503977,299.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,8.57290651765652e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.0001160700630862,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0005505848093889,285.19537353515625,294.1499938964844,298.7996826171875,294.9507141113281,299.48492431640625,298.8134155273437,286.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744417715817,2.626329376198555e-08,0.001174415461719,-0.0677191764116287,0.0,0.0,0.0,-0.0178326051682233,60.0,18.85078430175781,0.0,-9.404161716020101e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0001102405221899,299.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.0001160887331934,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,8.574279490858316e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0001160886458819,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,0.0005506729939952,285.19793701171875,294.1499938964844,298.7914733886719,294.9507751464844,299.47772216796875,298.8052062988281,286.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117463467177,2.6285265519732093e-08,0.0011746083619073,-0.0677763670682907,0.0,0.0,0.0,-0.0178435239940881,60.0,18.843280792236328,0.0,-9.407169443420572e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,0.0001102259993785,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0001160734391305,299.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,8.573149534640834e-05,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.000116073351819,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.0005506004672497,285.2005310058594,294.1499938964844,298.7832336425781,294.9508056640625,299.4704895019531,298.7969970703125,286.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744707589969,2.626713246911549e-08,0.0011744445655494,-0.0677291750907898,0.0,0.0,0.0,-0.0178344901651144,60.0,18.83269691467285,0.0,-9.404687517644561e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.0001101357338484,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0001159783787443,299.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,8.566128235543147e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0001159782914328,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0005501495907083,285.2058410644531,294.1499938964844,298.76666259765625,294.95074462890625,299.4560241699219,298.780517578125,286.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735128937289,2.615459493426897e-08,0.0011734867002815,-0.0674362480640411,0.0,0.0,0.0,-0.0177787207067012,60.0,18.802011489868164,0.0,-9.389282951133285e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.0001101357338484,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0001159783787443,299.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,8.566128235543147e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0001159782914328,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0005501495907083,285.2058410644531,294.1499938964844,298.76666259765625,294.95074462890625,299.4560241699219,298.780517578125,286.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735128937289,2.615459493426897e-08,0.0011734867002815,-0.0674362480640411,0.0,0.0,0.0,-0.0177787207067012,60.0,18.802011489868164,0.0,-9.389282951133285e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0001099286382668,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0001157602964667,299.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,8.550021448172629e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.0001157602164312,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0005491151241585,285.2113952636719,294.1499938964844,298.75,294.95050048828125,299.4415283203125,298.7638854980469,286.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713117128238,2.5896483180076764e-08,0.0011712858686223,-0.0667643398046493,0.0,0.0,0.0,-0.0176507961004972,60.0,18.752347946166992,0.0,-9.353999530503645e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0001099286382668,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0001157602964667,299.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,8.550021448172629e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.0001157602164312,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0005491151241585,285.2113952636719,294.1499938964844,298.75,294.95050048828125,299.4415283203125,298.7638854980469,286.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713117128238,2.5896483180076764e-08,0.0011712858686223,-0.0667643398046493,0.0,0.0,0.0,-0.0176507961004972,60.0,18.752347946166992,0.0,-9.353999530503645e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0001097579079214,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001155805075541,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,8.536742097930983e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0001155804275185,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,0.0005482623237185,285.21697998046875,294.1499938964844,298.733154296875,294.9501953125,299.427001953125,298.74725341796875,286.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695026187226,2.5683684512500804e-08,0.0011694768909364,-0.0662103220820427,0.0,0.0,0.0,-0.0175453573465347,60.0,18.703903198242188,0.0,-9.324960359435865e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
