time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967720,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0001097579079214,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001155805075541,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,8.536742097930983e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0001155804275185,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,0.0005482623237185,285.21697998046875,294.1499938964844,298.733154296875,294.9501953125,299.427001953125,298.74725341796875,286.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695026187226,2.5683684512500804e-08,0.0011694768909364,-0.0662103220820427,0.0,0.0,0.0,-0.0175453573465347,60.0,18.703903198242188,0.0,-9.324960359435865e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0001092982347472,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0001150964453699,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,8.500988769810647e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,0.0001150963653344,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0005459661479108,285.2226867675781,294.1499938964844,298.716064453125,294.9499206542969,299.4125366210937,298.73052978515625,286.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646001366898,2.5110805879080544e-08,0.0011645749909803,-0.0647185668349266,0.0,0.0,0.0,-0.0172613393515348,60.0,18.62345123291016,0.0,-9.247009558066568e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0001092982347472,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0001150964453699,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,8.500988769810647e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,0.0001150963653344,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0005459661479108,285.2226867675781,294.1499938964844,298.716064453125,294.9499206542969,299.4125366210937,298.73052978515625,286.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646001366898,2.5110805879080544e-08,0.0011645749909803,-0.0647185668349266,0.0,0.0,0.0,-0.0172613393515348,60.0,18.62345123291016,0.0,-9.247009558066568e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0001091551312129,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0001149457457358,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,8.489858009852469e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,0.0001149456657003,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,0.0005452512996271,285.2255554199219,294.1499938964844,298.7074279785156,294.9498291015625,299.4053039550781,298.72216796875,286.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116309360601,2.4932466757832123e-08,0.0011630686931312,-0.0642540678381919,0.0,0.0,0.0,-0.017173022031784,60.0,18.58759117126465,0.0,-9.222807761943841e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0001088260178221,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0001145991773228,299.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,8.46426046337001e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001145990972872,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,0.0005436073406599,285.2284240722656,294.1499938964844,298.6987609863281,294.94976806640625,299.3980712890625,298.7137756347656,286.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595619143918,2.452229885818724e-08,0.0011595374671742,-0.0631856769323349,0.0,0.0,0.0,-0.0169695653021335,60.0,18.539047241210938,0.0,-9.167273162802304e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0001079313733498,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.000113657064503,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,8.394676842726767e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0001136569917434,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,0.0005391384474933,285.2342834472656,294.1499938964844,298.68121337890625,294.9496459960937,299.3836975097656,298.6969909667969,286.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500394903123,2.3407412896858666e-08,0.0011500159744173,-0.0602805167436599,0.0,0.0,0.0,-0.0164169277995824,60.0,18.40420913696289,0.0,-9.017160351731945e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0001079313733498,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.000113657064503,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,8.394676842726767e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0001136569917434,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,0.0005391384474933,285.2342834472656,294.1499938964844,298.68121337890625,294.9496459960937,299.3836975097656,298.6969909667969,286.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500394903123,2.3407412896858666e-08,0.0011500159744173,-0.0602805167436599,0.0,0.0,0.0,-0.0164169277995824,60.0,18.40420913696289,0.0,-9.017160351731945e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,0.0001069518039003,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0001126255301642,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,8.318488107761368e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0001126254574046,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.0005342453368939,285.2401428222656,294.1499938964844,298.6634216308594,294.9495849609375,299.3693542480469,298.6801452636719,286.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396042536944,2.2186716464034362e-08,0.0011395821347832,-0.0570979341864585,0.0,0.0,0.0,-0.0158117972314357,60.0,18.256235122680664,0.0,-8.854220823195649e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,0.0001069518039003,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0001126255301642,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,8.318488107761368e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0001126254574046,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.0005342453368939,285.2401428222656,294.1499938964844,298.6634216308594,294.9495849609375,299.3693542480469,298.6801452636719,286.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396042536944,2.2186716464034362e-08,0.0011395821347832,-0.0570979341864585,0.0,0.0,0.0,-0.0158117972314357,60.0,18.256235122680664,0.0,-8.854220823195649e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,0.0001056375040207,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0001112415120587,299.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,8.216263813665137e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,0.0001112414392991,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0005276801530271,285.2460327148437,294.1499938964844,298.6454162597656,294.9495849609375,299.3551940917969,298.6635131835937,286.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255983263254,2.0548931445318885e-08,0.0011255777208134,-0.0528252609074115,0.0,0.0,0.0,-0.0149998757988214,60.0,18.06089973449707,0.0,-8.63793871985763e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,0.0001056375040207,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0001112415120587,299.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,8.216263813665137e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,0.0001112414392991,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0005276801530271,285.2460327148437,294.1499938964844,298.6454162597656,294.9495849609375,299.3551940917969,298.6635131835937,286.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255983263254,2.0548931445318885e-08,0.0011255777208134,-0.0528252609074115,0.0,0.0,0.0,-0.0149998757988214,60.0,18.06089973449707,0.0,-8.63793871985763e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,0.0001042218427755,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,0.0001097507483791,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,8.106156747089699e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0001097506756195,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0005206086789257,285.251953125,294.1499938964844,298.6271667480469,294.9496765136719,299.34112548828125,298.6470031738281,286.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105153243988,1.878487587703148e-08,0.001110496581532,-0.0482200048863887,0.0,0.0,0.0,-0.0141253741458058,60.0,17.84486198425293,0.0,-8.40796872125793e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,0.0001042218427755,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,0.0001097507483791,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,8.106156747089699e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0001097506756195,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0005206086789257,285.251953125,294.1499938964844,298.6271667480469,294.9496765136719,299.34112548828125,298.6470031738281,286.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105153243988,1.878487587703148e-08,0.001110496581532,-0.0482200048863887,0.0,0.0,0.0,-0.0141253741458058,60.0,17.84486198425293,0.0,-8.40796872125793e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0001034875895129,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0001089775396394,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,8.049047755775973e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0001089774668798,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,0.0005169408977963,285.25494384765625,294.1499938964844,298.61798095703125,294.9497375488281,299.3341064453125,298.63873291015625,286.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026842985302,1.7869927759761598e-08,0.0011026663705706,-0.045830238610506,0.0,0.0,0.0,-0.0136717623099684,60.0,17.736339569091797,0.0,-8.289913466796862e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0001027131293085,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,0.0001081619993783,299.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,7.988812285475433e-05,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,0.0001081619266187,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,0.0005130723584443,285.2579040527344,294.1499938964844,298.60870361328125,294.9498291015625,299.3270874023437,298.6304931640625,286.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944213718175,1.6904895261404818e-08,0.0010944043751806,-0.0433088168501853,0.0,0.0,0.0,-0.0131933027878403,60.0,17.620819091796875,0.0,-8.166298925971206e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0001012036227621,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0001065724063664,299.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,7.871405978221446e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0001065723408828,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,0.0005055320798419,285.2638244628906,294.1499938964844,298.59002685546875,294.9500427246094,299.31317138671875,298.6142578125,286.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.5023982058437472e-08,0.0010783243924379,-0.0383920893073082,0.0,0.0,0.0,-0.0122608710080385,60.0,17.381614685058594,0.0,-7.928029077675093e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0001012036227621,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0001065724063664,299.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,7.871405978221446e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0001065723408828,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,0.0005055320798419,285.2638244628906,294.1499938964844,298.59002685546875,294.9500427246094,299.31317138671875,298.6142578125,286.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.5023982058437472e-08,0.0010783243924379,-0.0383920893073082,0.0,0.0,0.0,-0.0122608710080385,60.0,17.381614685058594,0.0,-7.928029077675093e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,9.977685840567574e-05,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0001050699502229,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,7.760434527881444e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0001050698847393,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0004984051338396,285.2698059082031,294.1499938964844,298.5711364746094,294.9503173828125,299.2993469238281,298.5984802246094,286.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631366167217,1.324619613995992e-08,0.001063123345375,-0.0337424203753471,0.0,0.0,0.0,-0.0113795502111315,60.0,17.14402961730957,0.0,-7.706061921908258e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,9.977685840567574e-05,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0001050699502229,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,7.760434527881444e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0001050698847393,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0004984051338396,285.2698059082031,294.1499938964844,298.5711364746094,294.9503173828125,299.2993469238281,298.5984802246094,286.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631366167217,1.324619613995992e-08,0.001063123345375,-0.0337424203753471,0.0,0.0,0.0,-0.0113795502111315,60.0,17.14402961730957,0.0,-7.706061921908258e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,9.846893954090774e-05,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,0.0001036926478263,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,7.658707181690261e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0001036925896187,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,0.0004918718477711,285.2757568359375,294.1499938964844,298.552001953125,294.95068359375,299.2855834960937,298.5829772949219,286.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.1616530848357344e-08,0.0010491890134289,-0.029478246346116,0.0,0.0,0.0,-0.0105716586112976,60.0,16.916589736938477,0.0,-7.505354204795367e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,9.846893954090774e-05,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,0.0001036926478263,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,7.658707181690261e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0001036925896187,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,0.0004918718477711,285.2757568359375,294.1499938964844,298.552001953125,294.95068359375,299.2855834960937,298.5829772949219,286.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.1616530848357344e-08,0.0010491890134289,-0.029478246346116,0.0,0.0,0.0,-0.0105716586112976,60.0,16.916589736938477,0.0,-7.505354204795367e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,9.734038030728698e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001025042147375,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,7.570930029032752e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,0.0001025041565299,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,0.0004862344649154,285.28173828125,294.1499938964844,298.5326538085937,294.9511108398437,299.2718811035156,298.5677795410156,286.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371753014624,1.0210357004325488e-08,0.001037165056914,-0.0257975775748491,0.0,0.0,0.0,-0.0098745580762624,60.0,16.709815979003906,0.0,-7.33429672550301e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,9.734038030728698e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001025042147375,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,7.570930029032752e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,0.0001025041565299,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,0.0004862344649154,285.28173828125,294.1499938964844,298.5326538085937,294.9511108398437,299.2718811035156,298.5677795410156,286.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371753014624,1.0210357004325488e-08,0.001037165056914,-0.0257975775748491,0.0,0.0,0.0,-0.0098745580762624,60.0,16.709815979003906,0.0,-7.33429672550301e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,9.680838411441071e-05,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.000101944002381,299.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,7.529552385676652e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0001019439368974,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,0.0004835770523641,285.2847595214844,294.1499938964844,298.5229187011719,294.95135498046875,299.2650451660156,298.5602722167969,286.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315091349184,9.547508561524864e-09,0.001031499588862,-0.0240622013807296,0.0,0.0,0.0,-0.0095459688454866,60.0,16.612140655517578,0.0,-7.254346456875282e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,9.633121226215736e-05,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0001014415101963,299.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,7.492439181078225e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001014414519886,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.0004811934777535,285.28778076171875,294.1499938964844,298.5130920410156,294.9515991210937,299.2582092285156,298.55279541015625,286.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264216689392,8.952961039199181e-09,0.0010264127049595,-0.0225054584443569,0.0,0.0,0.0,-0.0092512108385562,60.0,16.518230438232422,0.0,-7.183006545119498e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,9.555464930599555e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,0.0001006237507681,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,7.432039274135605e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0001006236925604,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,0.0004773144028149,285.2938232421875,294.1499938964844,298.49334716796875,294.9521789550781,299.2445373535156,298.5380249023437,286.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018145121634,7.985386574205222e-09,0.0010181370889768,-0.0199716575443744,0.0,0.0,0.0,-0.0087715340778231,60.0,16.356807708740234,0.0,-7.067659879567145e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,9.555464930599555e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,0.0001006237507681,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,7.432039274135605e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0001006236925604,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,0.0004773144028149,285.2938232421875,294.1499938964844,298.49334716796875,294.9521789550781,299.2445373535156,298.5380249023437,286.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018145121634,7.985386574205222e-09,0.0010181370889768,-0.0199716575443744,0.0,0.0,0.0,-0.0087715340778231,60.0,16.356807708740234,0.0,-7.067659879567145e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,9.489109652349724e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,9.992499690270051e-05,299.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,7.380429451586679e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,9.99249386950396e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0004739998257718,285.2999267578125,294.1499938964844,298.4733581542969,294.9527893066406,299.2308349609375,298.52325439453125,286.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110762668773,7.1586274685842e-09,0.0010110691655427,-0.0178063046187162,0.0,0.0,0.0,-0.0083616813644766,60.0,16.215192794799805,0.0,-6.969838750592319e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,9.489109652349724e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,9.992499690270051e-05,299.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,7.380429451586679e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,9.99249386950396e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0004739998257718,285.2999267578125,294.1499938964844,298.4733581542969,294.9527893066406,299.2308349609375,298.52325439453125,286.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110762668773,7.1586274685842e-09,0.0010110691655427,-0.0178063046187162,0.0,0.0,0.0,-0.0083616813644766,60.0,16.215192794799805,0.0,-6.969838750592319e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,9.436385153094308e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,9.93697831290774e-05,299.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,7.33942142687738e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,9.936972492141648e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0004713661619462,285.3060607910156,294.1499938964844,298.45318603515625,294.9535217285156,299.2171325683594,298.5084533691406,286.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054543381556,6.501703175842977e-09,0.0010054478188976,-0.0160855911672115,0.0,0.0,0.0,-0.0080359959974884,60.0,16.086223602294922,0.0,-6.892598491958779e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,9.436385153094308e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,9.93697831290774e-05,299.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,7.33942142687738e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,9.936972492141648e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0004713661619462,285.3060607910156,294.1499938964844,298.45318603515625,294.9535217285156,299.2171325683594,298.5084533691406,286.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054543381556,6.501703175842977e-09,0.0010054478188976,-0.0160855911672115,0.0,0.0,0.0,-0.0080359959974884,60.0,16.086223602294922,0.0,-6.892598491958779e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,9.408537880517542e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,9.907654020935296e-05,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,7.317762356251478e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,9.907648200169206e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0004699751443695,285.312255859375,294.1499938964844,298.43280029296875,294.95428466796875,299.2033386230469,298.4932861328125,286.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024855146184,6.154726950313716e-09,0.0010024793446063,-0.0151766818016767,0.0,0.0,0.0,-0.0078639769926667,60.0,15.989825248718262,0.0,-6.851975342669904e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,9.408537880517542e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,9.907654020935296e-05,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,7.317762356251478e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,9.907648200169206e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0004699751443695,285.312255859375,294.1499938964844,298.43280029296875,294.95428466796875,299.2033386230469,298.4932861328125,286.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024855146184,6.154726950313716e-09,0.0010024793446063,-0.0151766818016767,0.0,0.0,0.0,-0.0078639769926667,60.0,15.989825248718262,0.0,-6.851975342669904e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,9.401085117133334e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,9.899805445456876e-05,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,7.311965600820258e-05,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,9.899799624690786e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0004696028481703,285.3153686523437,294.1499938964844,298.4225158691406,294.9547119140625,299.1964111328125,298.4854431152344,286.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016920277848,6.061856794303821e-09,0.0010016859741881,-0.0149333989247679,0.0,0.0,0.0,-0.0078179417178034,60.0,15.953503608703612,0.0,-6.841121802381167e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,9.398294059792534e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,9.896866686176509e-05,299.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,7.309795182663947e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,9.896860865410416e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,0.0004694634699262,285.3184814453125,294.1499938964844,298.4122009277344,294.9551696777344,299.189453125,298.47735595703125,286.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013941209763,6.027073506942315e-09,0.0010013881837949,-0.0148422811180353,0.0,0.0,0.0,-0.007800695952028,60.0,15.924370765686035,0.0,-6.837059629560829e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,9.402722935192288e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,9.90152984741144e-05,299.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,7.313239620998502e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,9.901524754241108e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0004696846881415,285.3248291015625,294.1499938964844,298.39141845703125,294.9560852050781,299.1754455566406,298.4603576660156,286.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018649045377,6.082226278181224e-09,0.001001858850941,-0.0149867609143257,0.0,0.0,0.0,-0.0078280325978994,60.0,15.88359260559082,0.0,-6.843502120545963e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,9.402722935192288e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,9.90152984741144e-05,299.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,7.313239620998502e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,9.901524754241108e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0004696846881415,285.3248291015625,294.1499938964844,298.39141845703125,294.9560852050781,299.1754455566406,298.4603576660156,286.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018649045377,6.082226278181224e-09,0.001001858850941,-0.0149867609143257,0.0,0.0,0.0,-0.0078280325978994,60.0,15.88359260559082,0.0,-6.843502120545963e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,9.416440298082308e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,9.915974806062876e-05,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,7.323908357648179e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,9.915969712892549e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0004703699087258,285.33123779296875,294.1499938964844,298.37042236328125,294.95709228515625,299.1612854003906,298.4421081542969,286.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003326033242,6.253106477061011e-09,0.0010033197468146,-0.015434393659234,0.0,0.0,0.0,-0.0079127438366413,60.0,15.861563682556152,0.0,-6.863481161190067e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,9.416440298082308e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,9.915974806062876e-05,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,7.323908357648179e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,9.915969712892549e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0004703699087258,285.33123779296875,294.1499938964844,298.37042236328125,294.95709228515625,299.1612854003906,298.4421081542969,286.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003326033242,6.253106477061011e-09,0.0010033197468146,-0.015434393659234,0.0,0.0,0.0,-0.0079127438366413,60.0,15.861563682556152,0.0,-6.863481161190067e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
